time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418620,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.715660810470581,0.2685658633708954,0.246151328086853,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.8770617842674255,0.5082563161849976,0.4846861958503723,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.9723901748657228,0.6806218028068542,0.4767954051494598,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.7900299429893494,0.3668912053108215,0.3517600893974304,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.679743230342865,0.2310197651386261,1.0618152618408203,285.45562744140625,285.6932373046875,293.5506286621094,290.77813720703125,293.5524597167969,297.0909423828125,286.4562683105469,1.0,0.6172706484794617,1.0,1.0,0.0,1.0,-3.147494077682495,3.1474862098693848,7.968023965077009e-06,2.432293653488159,0.8745809197425842,0.8745809197425842,0.0,202.1965484619141,175.0,40226.77734375,-0.0,2868.379150390625,1.0,282.74102783203125,285.4406433105469,293.7152709960937,296.2866516113281,293.1499938964844,293.1499938964844,283.04998779296875,36402.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607607483863831,1.0,0.0,0.0,3.557570457458496,3.557593584060669,8.445012440461142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.232421875,0.0,1435.68505859375,1895.4371337890625,0.0,3036.139892578125,0.8849237561225891,1.0,0.0,3.0,1.0,0.0
12418680,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.715660810470581,0.2685658633708954,0.246151328086853,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.8770617842674255,0.5082563161849976,0.4846861958503723,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.9723901748657228,0.6806218028068542,0.4767954051494598,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.7900299429893494,0.3668912053108215,0.3517600893974304,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552001953125,0.679743230342865,0.2310197651386261,1.0618152618408203,285.45562744140625,285.6932373046875,293.5506286621094,290.77813720703125,293.5524597167969,297.0909423828125,286.4562683105469,1.0,0.6172706484794617,1.0,1.0,0.0,1.0,-3.147494077682495,3.1474862098693848,7.968023965077009e-06,2.432293653488159,0.8745809197425842,0.8745809197425842,0.0,202.1965484619141,175.0,40226.77734375,-0.0,2868.379150390625,1.0,282.74102783203125,285.4406433105469,293.7152709960937,296.2866516113281,293.1499938964844,293.1499938964844,283.04998779296875,36402.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607607483863831,1.0,0.0,0.0,3.557570457458496,3.557593584060669,8.445012440461142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.232421875,0.0,1435.68505859375,1895.4371337890625,0.0,3036.139892578125,0.8849237561225891,1.0,0.0,3.0,1.0,0.0
12418740,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.7256299257278442,0.268632709980011,0.2457373589277267,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187744140625,0.8900662660598755,0.5075518488883972,0.4835159480571747,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61883544921875,0.9860485792160034,0.6819092631340027,0.4773103296756744,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186218261719,0.8021185994148254,0.3669465482234955,0.3513095080852508,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183166503906,0.6902599930763245,0.2309778481721878,1.05924654006958,285.6187438964844,285.8197937011719,293.44854736328125,290.7492370605469,293.45037841796875,297.1019287109375,286.619384765625,1.0,0.609887957572937,1.0,1.0,0.0,1.0,-3.1425769329071045,3.142568826675415,7.943296623125207e-06,2.4285545349121094,0.8724209070205688,0.8724209070205688,0.0,190.1068725585937,163.0,38577.9453125,-0.0,2793.488525390625,1.0,283.0408935546875,285.6394348144531,293.6851501464844,296.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,36353.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453704714775085,1.0,0.0,0.0,3.54435396194458,3.544377088546753,8.382382361560303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.1171875,0.0,1421.343017578125,1895.4371337890625,0.0,2891.930419921875,0.8799445033073425,1.0,0.0,3.0,1.0,0.0
12418800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.7256299257278442,0.268632709980011,0.2457373589277267,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187744140625,0.8900662660598755,0.5075518488883972,0.4835159480571747,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61883544921875,0.9860485792160034,0.6819092631340027,0.4773103296756744,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186218261719,0.8021185994148254,0.3669465482234955,0.3513095080852508,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183166503906,0.6902599930763245,0.2309778481721878,1.05924654006958,285.6187438964844,285.8197937011719,293.44854736328125,290.7492370605469,293.45037841796875,297.1019287109375,286.619384765625,1.0,0.609887957572937,1.0,1.0,0.0,1.0,-3.1425769329071045,3.142568826675415,7.943296623125207e-06,2.4285545349121094,0.8724209070205688,0.8724209070205688,0.0,190.1068725585937,163.0,38577.9453125,-0.0,2793.488525390625,1.0,283.0408935546875,285.6394348144531,293.6851501464844,296.1568908691406,293.1499938964844,293.1499938964844,283.1499938964844,36353.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453704714775085,1.0,0.0,0.0,3.54435396194458,3.544377088546753,8.382382361560303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.1171875,0.0,1421.343017578125,1895.4371337890625,0.0,2891.930419921875,0.8799445033073425,1.0,0.0,3.0,1.0,0.0
12418860,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67529296875,0.7360979914665222,0.2683817148208618,0.2451895475387573,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.9042262434959412,0.5064828991889954,0.4821919202804565,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.9986242055892944,0.6825878620147705,0.4775151908397674,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.8147774338722229,0.366727352142334,0.3507521748542785,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67529296875,0.7016530632972717,0.2307789772748947,1.0565154552459717,285.6753234863281,285.9447021484375,293.3478088378906,290.7191772460937,293.349609375,297.1085205078125,286.6752319335937,1.0,0.6024430990219116,1.0,1.0,0.0,1.0,-3.136617660522461,3.1366097927093506,7.91354523244081e-06,2.42409086227417,0.8684945106506348,0.8684945106506348,0.0,178.30899047851562,151.0,37749.48828125,-0.0,2718.30908203125,1.0,283.1466979980469,285.7156982421875,293.6866149902344,296.1294860839844,293.1499938964844,293.1499938964844,283.1499938964844,36036.0625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384860157966614,1.0,0.0,0.0,3.510500192642212,3.5105228424072266,8.223018994613085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.5537109375,0.0,1383.6951904296875,1895.4371337890625,0.0,2827.5732421875,0.8708066940307617,1.0,0.0,3.0,1.0,0.0
12418920,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67529296875,0.7360979914665222,0.2683817148208618,0.2451895475387573,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.9042262434959412,0.5064828991889954,0.4821919202804565,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.9986242055892944,0.6825878620147705,0.4775151908397674,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753234863281,0.8147774338722229,0.366727352142334,0.3507521748542785,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67529296875,0.7016530632972717,0.2307789772748947,1.0565154552459717,285.6753234863281,285.9447021484375,293.3478088378906,290.7191772460937,293.349609375,297.1085205078125,286.6752319335937,1.0,0.6024430990219116,1.0,1.0,0.0,1.0,-3.136617660522461,3.1366097927093506,7.91354523244081e-06,2.42409086227417,0.8684945106506348,0.8684945106506348,0.0,178.30899047851562,151.0,37749.48828125,-0.0,2718.30908203125,1.0,283.1466979980469,285.7156982421875,293.6866149902344,296.1294860839844,293.1499938964844,293.1499938964844,283.1499938964844,36036.0625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384860157966614,1.0,0.0,0.0,3.510500192642212,3.5105228424072266,8.223018994613085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.5537109375,0.0,1383.6951904296875,1895.4371337890625,0.0,2827.5732421875,0.8708066940307617,1.0,0.0,3.0,1.0,0.0
12418980,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676025390625,0.7437646389007568,0.2675199806690216,0.244264543056488,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.9153444766998292,0.5047070384025574,0.4803901314735412,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.667236328125,0.9990000128746032,0.6839779019355774,0.462879329919815,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8236311674118042,0.3659194111824035,0.3498283326625824,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676940917969,0.709930956363678,0.2301454544067382,1.0527257919311523,285.6673583984375,286.0675964355469,293.24871826171875,290.6878662109375,293.25048828125,297.1131591796875,286.6663513183594,1.0,0.5936389565467834,1.0,1.0,0.0,1.0,-3.109811544418335,3.1098036766052246,7.779957741149701e-06,2.403826951980591,0.862324059009552,0.862324059009552,0.0,169.156982421875,139.0,37170.82421875,-0.0,2616.82861328125,1.0,283.14990234375,285.7222900390625,293.6761779785156,296.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,35479.86328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367248177528381,1.0,0.0,0.0,3.45418381690979,3.4542057514190674,7.961303367665096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.857421875,0.0,1322.3475341796875,1895.4371337890625,0.0,2811.130859375,0.8573011755943298,1.0,0.0,3.0,1.0,0.0
12419040,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676025390625,0.7437646389007568,0.2675199806690216,0.244264543056488,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.9153444766998292,0.5047070384025574,0.4803901314735412,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.667236328125,0.9990000128746032,0.6839779019355774,0.462879329919815,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8236311674118042,0.3659194111824035,0.3498283326625824,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6676940917969,0.709930956363678,0.2301454544067382,1.0527257919311523,285.6673583984375,286.0675964355469,293.24871826171875,290.6878662109375,293.25048828125,297.1131591796875,286.6663513183594,1.0,0.5936389565467834,1.0,1.0,0.0,1.0,-3.109811544418335,3.1098036766052246,7.779957741149701e-06,2.403826951980591,0.862324059009552,0.862324059009552,0.0,169.156982421875,139.0,37170.82421875,-0.0,2616.82861328125,1.0,283.14990234375,285.7222900390625,293.6761779785156,296.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,35479.86328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367248177528381,1.0,0.0,0.0,3.45418381690979,3.4542057514190674,7.961303367665096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.857421875,0.0,1322.3475341796875,1895.4371337890625,0.0,2811.130859375,0.8573011755943298,1.0,0.0,3.0,1.0,0.0
12419100,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.7477812767028809,0.2669243216514587,0.2436196058988571,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637878417969,0.9214644432067872,0.5036266446113586,0.4792674481868744,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637268066406,0.9990000128746032,0.685630738735199,0.4538691341876983,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6638488769531,0.8281960487365723,0.3653434216976166,0.349173367023468,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640014648437,0.7140436172485352,0.2296968847513198,1.0501303672790527,285.6637878417969,286.128173828125,293.1998596191406,290.6717224121094,293.2016296386719,297.1181640625,286.66314697265625,1.0,0.5887502431869507,1.0,1.0,0.0,1.0,-3.093245029449463,3.093237400054932,7.697090040892363e-06,2.3909387588500977,0.8585869669914246,0.8585869669914246,0.0,164.4207000732422,139.0,36806.9609375,-0.0,2559.385498046875,1.0,283.1499938964844,285.7275695800781,293.6592102050781,296.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,34998.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354782462120056,1.0,0.0,0.0,3.412543535232544,3.412564992904663,7.770512979732302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.822265625,0.0,1277.67822265625,1895.4371337890625,0.0,2799.499267578125,0.8501391410827637,1.0,0.0,3.0,1.0,0.0
12419160,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.7520723342895508,0.2662670016288757,0.2429074794054031,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557922363281,0.9280426502227784,0.5024729371070862,0.478062242269516,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557312011719,0.9990000128746032,0.6877278089523315,0.4445277750492096,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559143066406,0.8330227136611938,0.3646951913833618,0.3484387993812561,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561279296875,0.7182251214981079,0.229193240404129,1.0472397804260254,285.65582275390625,286.1881103515625,293.1515197753906,290.6552124023437,293.1532897949219,297.1249389648437,286.65496826171875,1.0,0.5835860967636108,1.0,1.0,0.0,1.0,-3.075353145599365,3.075345516204834,7.608368832734413e-06,2.377135753631592,0.8543556928634644,0.8543556928634644,0.0,159.57508850097656,127.0,36482.5,-0.0,2499.6640625,1.0,283.1499938964844,285.72784423828125,293.63934326171875,296.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,34805.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337262272834778,1.0,0.0,0.0,3.382495164871216,3.382516384124756,7.634272378709284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.677734375,0.0,1247.1422119140625,1895.4371337890625,0.0,2783.159912109375,0.8402844667434692,1.0,0.0,3.0,1.0,0.0
12419220,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485595703125,0.7618345618247986,0.2648510336875915,0.2413537204265594,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483459472656,0.9426819682121276,0.5000444054603577,0.4754920303821563,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482849121094,0.9990000128746032,0.692961573600769,0.4245696365833282,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6484375,0.8438855409622192,0.3632640242576599,0.3468029499053955,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.7272207140922546,0.2280902713537216,1.040860652923584,285.6483764648437,286.30584716796875,293.0565795898437,290.62115478515625,293.0583190917969,297.1429138183594,286.64764404296875,1.0,0.5725877285003662,1.0,1.0,0.0,1.0,-3.036769151687622,3.03676176071167,7.418726454488933e-06,2.3473422527313232,0.844768762588501,0.844768762588501,0.0,149.50762939453125,130.0,35714.97265625,-0.0,2375.024658203125,1.0,283.1499938964844,285.7377319335937,293.595947265625,295.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,34057.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286542892456055,1.0,0.0,0.0,3.298240423202514,3.2982609272003174,7.258684604494192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.205078125,0.0,1162.7685546875,1895.4371337890625,0.0,2735.922119140625,0.8204240798950195,1.0,0.0,3.0,1.0,0.0
12419280,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6485595703125,0.7618345618247986,0.2648510336875915,0.2413537204265594,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6483459472656,0.9426819682121276,0.5000444054603577,0.4754920303821563,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6482849121094,0.9990000128746032,0.692961573600769,0.4245696365833282,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6484375,0.8438855409622192,0.3632640242576599,0.3468029499053955,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64862060546875,0.7272207140922546,0.2280902713537216,1.040860652923584,285.6483764648437,286.30584716796875,293.0565795898437,290.62115478515625,293.0583190917969,297.1429138183594,286.64764404296875,1.0,0.5725877285003662,1.0,1.0,0.0,1.0,-3.036769151687622,3.03676176071167,7.418726454488933e-06,2.3473422527313232,0.844768762588501,0.844768762588501,0.0,149.50762939453125,130.0,35714.97265625,-0.0,2375.024658203125,1.0,283.1499938964844,285.7377319335937,293.595947265625,295.94635009765625,293.1499938964844,293.1499938964844,283.1499938964844,34057.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286542892456055,1.0,0.0,0.0,3.298240423202514,3.2982609272003174,7.258684604494192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.205078125,0.0,1162.7685546875,1895.4371337890625,0.0,2735.922119140625,0.8204240798950195,1.0,0.0,3.0,1.0,0.0
12419340,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7670639157295227,0.2633986175060272,0.2398869544267654,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.95026832818985,0.4975772202014923,0.4730023443698883,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.9990000128746032,0.6983320116996765,0.4133921861648559,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.8498739004135132,0.3617622554302215,0.3452226519584656,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7319425940513611,0.2269610613584518,1.034964084625244,285.6527099609375,286.42047119140625,292.9641418457031,290.5856018066406,292.9658203125,297.1609191894531,286.6527709960937,1.0,0.5660285949707031,1.0,1.0,0.0,1.0,-3.0095677375793457,3.0095603466033936,7.285887477337383e-06,2.326090097427368,0.8337955474853516,0.8337955474853516,0.0,143.8124542236328,148.0,34970.375,-0.0,2296.112060546875,1.0,283.1499938964844,285.7577819824219,293.5535583496094,295.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,33258.48828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221343755722046,1.0,0.0,0.0,3.203232526779175,3.203252077102661,6.846526048320811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.39697265625,0.0,1072.60302734375,1895.4371337890625,0.0,2675.35400390625,0.7981562614440918,1.0,0.0,3.0,1.0,0.0
12419400,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7670639157295227,0.2633986175060272,0.2398869544267654,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.95026832818985,0.4975772202014923,0.4730023443698883,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.9990000128746032,0.6983320116996765,0.4133921861648559,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.8498739004135132,0.3617622554302215,0.3452226519584656,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7319425940513611,0.2269610613584518,1.034964084625244,285.6527099609375,286.42047119140625,292.9641418457031,290.5856018066406,292.9658203125,297.1609191894531,286.6527709960937,1.0,0.5660285949707031,1.0,1.0,0.0,1.0,-3.0095677375793457,3.0095603466033936,7.285887477337383e-06,2.326090097427368,0.8337955474853516,0.8337955474853516,0.0,143.8124542236328,148.0,34970.375,-0.0,2296.112060546875,1.0,283.1499938964844,285.7577819824219,293.5535583496094,295.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,33258.48828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221343755722046,1.0,0.0,0.0,3.203232526779175,3.203252077102661,6.846526048320811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.39697265625,0.0,1072.60302734375,1895.4371337890625,0.0,2675.35400390625,0.7981562614440918,1.0,0.0,3.0,1.0,0.0
12419460,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.7623173594474792,0.261973112821579,0.2386896163225174,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778869628906,0.9438020586967468,0.4951692223548889,0.4708171486854553,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9990000128746032,0.701231837272644,0.4190792143344879,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.677734375,0.8451281189918518,0.3602708876132965,0.3439055383205414,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.7278702259063721,0.2258393913507461,1.030377984046936,285.6778564453125,286.5316162109375,292.87451171875,290.54852294921875,292.87615966796875,297.1660461425781,286.678955078125,1.0,0.567323625087738,1.0,1.0,0.0,1.0,-3.005212783813477,3.0052053928375244,7.264133728313027e-06,2.322432041168213,0.8218298554420471,0.8218298554420471,0.0,145.9439697265625,166.0,34324.640625,-0.0,2299.218505859375,1.0,283.1499938964844,285.7938537597656,293.5148620605469,295.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,32408.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152793645858765,1.0,0.0,0.0,3.099308013916016,3.099326610565185,6.409480306501791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.09228515625,0.0,979.6436767578124,1895.4371337890625,0.0,2611.892822265625,0.7739025354385376,1.0,0.0,3.0,1.0,0.0
12419520,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.7623173594474792,0.261973112821579,0.2386896163225174,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778869628906,0.9438020586967468,0.4951692223548889,0.4708171486854553,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9990000128746032,0.701231837272644,0.4190792143344879,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.677734375,0.8451281189918518,0.3602708876132965,0.3439055383205414,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.7278702259063721,0.2258393913507461,1.030377984046936,285.6778564453125,286.5316162109375,292.87451171875,290.54852294921875,292.87615966796875,297.1660461425781,286.678955078125,1.0,0.567323625087738,1.0,1.0,0.0,1.0,-3.005212783813477,3.0052053928375244,7.264133728313027e-06,2.322432041168213,0.8218298554420471,0.8218298554420471,0.0,145.9439697265625,166.0,34324.640625,-0.0,2299.218505859375,1.0,283.1499938964844,285.7938537597656,293.5148620605469,295.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,32408.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152793645858765,1.0,0.0,0.0,3.099308013916016,3.099326610565185,6.409480306501791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.09228515625,0.0,979.6436767578124,1895.4371337890625,0.0,2611.892822265625,0.7739025354385376,1.0,0.0,3.0,1.0,0.0
12419580,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204895019531,0.751420795917511,0.2605727612972259,0.2376988977193832,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210998535156,0.927899956703186,0.4928277134895324,0.4688875377178192,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9990000128746032,0.7003429532051086,0.4361687004566192,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208557128906,0.833714485168457,0.3587992489337921,0.3427985608577728,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.7180015444755554,0.2246666401624679,1.026545524597168,285.72100830078125,286.638916015625,292.7879638671875,290.50982666015625,292.78955078125,297.152099609375,286.72271728515625,1.0,0.5735766291618347,1.0,1.0,0.0,1.0,-3.0162954330444336,3.0162882804870605,7.317659310501767e-06,2.3309326171875,0.8091669082641602,0.8091669082641602,0.0,153.5478057861328,184.0,33726.8828125,-0.0,2358.385498046875,1.0,283.1499938964844,285.84326171875,293.4784240722656,295.7008361816406,293.1499938964844,293.1499938964844,283.1499938964844,31510.220703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089417219161987,1.0,0.0,0.0,2.9883062839508057,2.98832368850708,5.958590350019222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.37451171875,0.0,886.5735473632812,1895.4371337890625,0.0,2553.451171875,0.7480804324150085,1.0,0.0,3.0,1.0,0.0
12419640,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204895019531,0.751420795917511,0.2605727612972259,0.2376988977193832,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210998535156,0.927899956703186,0.4928277134895324,0.4688875377178192,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.9990000128746032,0.7003429532051086,0.4361687004566192,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208557128906,0.833714485168457,0.3587992489337921,0.3427985608577728,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.7180015444755554,0.2246666401624679,1.026545524597168,285.72100830078125,286.638916015625,292.7879638671875,290.50982666015625,292.78955078125,297.152099609375,286.72271728515625,1.0,0.5735766291618347,1.0,1.0,0.0,1.0,-3.0162954330444336,3.0162882804870605,7.317659310501767e-06,2.3309326171875,0.8091669082641602,0.8091669082641602,0.0,153.5478057861328,184.0,33726.8828125,-0.0,2358.385498046875,1.0,283.1499938964844,285.84326171875,293.4784240722656,295.7008361816406,293.1499938964844,293.1499938964844,283.1499938964844,31510.220703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089417219161987,1.0,0.0,0.0,2.9883062839508057,2.98832368850708,5.958590350019222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.37451171875,0.0,886.5735473632812,1895.4371337890625,0.0,2553.451171875,0.7480804324150085,1.0,0.0,3.0,1.0,0.0
12419700,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7499389648437,0.7448695302009583,0.2598801255226135,0.237257570028305,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.91803377866745,0.49167600274086,0.4679904878139496,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509460449219,0.9990000128746032,0.6986193060874939,0.4474894106388092,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503967285156,0.8267252445220947,0.3580696582794189,0.342300683259964,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.7115941047668457,0.2240507006645202,1.0247443914413452,285.75067138671875,286.6910095214844,292.7459716796875,290.4898681640625,292.7475280761719,297.1394348144531,286.7529296875,1.0,0.5779940485954285,1.0,1.0,0.0,1.0,-3.0255279541015625,3.0255205631256104,7.362522865150822e-06,2.338066577911377,0.8026723861694336,0.8026723861694336,0.0,158.8216094970703,184.0,33394.7109375,-0.0,2402.51513671875,1.0,283.1499938964844,285.8750305175781,293.45947265625,295.6623840332031,293.1499938964844,293.1499938964844,283.1499938964844,30887.052734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059623837471008,1.0,0.0,0.0,2.923243999481201,2.9232606887817383,5.701950840375503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.99755859375,0.0,834.315185546875,1895.4371337890625,0.0,2526.0615234375,0.7356569766998291,1.0,0.0,3.0,1.0,0.0
12419760,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.738027811050415,0.2591899335384369,0.236849695444107,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.776611328125,0.9078902006149292,0.4905323684215545,0.4671355783939361,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768249511719,0.9990000128746032,0.6961316466331482,0.4600818157196045,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.8192542791366577,0.3573421835899353,0.3418369889259338,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.7043361067771912,0.2234148234128952,1.0229945182800293,285.77655029296875,286.7419738769531,292.7048645019531,290.4694519042969,292.70635986328125,297.1239624023437,286.7786865234375,1.0,0.5830393433570862,1.0,1.0,0.0,1.0,-3.036483764648437,3.0364763736724854,7.415976142510772e-06,2.346548080444336,0.7959840297698975,0.7959840297698975,0.0,164.8653564453125,187.0,33127.00390625,-0.0,2454.102294921875,1.0,283.1499938964844,285.9018859863281,293.4403686523437,295.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,30571.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031154870986938,1.0,0.0,0.0,2.871750831604004,2.871767044067383,5.502839144355676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.73095703125,0.0,795.4920043945312,1895.4371337890625,0.0,2499.94384765625,0.7210354804992676,1.0,0.0,3.0,1.0,0.0
12419820,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.7322253584861755,0.2584082186222076,0.2363375723361969,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124389648437,0.8998125195503235,0.4892480373382568,0.4661251604557037,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.9990000128746032,0.6927940845489502,0.4709545075893402,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121032714844,0.812751054763794,0.3565164506435394,0.3412589430809021,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8113708496094,0.6979719996452332,0.2226704210042953,1.0206538438796997,285.8123779296875,286.7977294921875,292.659912109375,290.44610595703125,292.661376953125,297.1055603027344,286.8145446777344,1.0,0.5868586897850037,1.0,1.0,0.0,1.0,-3.044228792190552,3.0442214012146,7.454349997715326e-06,2.3527419567108154,0.7884395718574524,0.7884395718574524,0.0,170.1510467529297,187.0,32713.9140625,-0.0,2496.03369140625,1.0,283.1499938964844,285.9390869140625,293.4170837402344,295.5809326171875,293.1499938964844,293.1499938964844,283.1499938964844,29884.927734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998847365379333,1.0,0.0,0.0,2.7977657318115234,2.797781229019165,5.222951813266263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.07763671875,0.0,740.5569458007812,1895.4371337890625,0.0,2470.371337890625,0.7066072821617126,1.0,0.0,3.0,1.0,0.0
12419880,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.728388786315918,0.2577896118164062,0.235913410782814,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.8945713043212891,0.4882340729236603,0.465310662984848,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.9990000128746032,0.6900739669799805,0.4781924486160278,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.8083219528198242,0.3558604717254638,0.3407793045043945,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.6937099695205688,0.2220724821090698,1.0186389684677124,285.8340759277344,286.8404541015625,292.6254272460937,290.4273986816406,292.6268615722656,297.0926513671875,286.8359680175781,1.0,0.5894044041633606,1.0,1.0,0.0,1.0,-3.048445224761963,3.048437595367432,7.475178335880628e-06,2.356070041656494,0.7823176383972168,0.7823176383972168,0.0,173.6927947998047,190.0,32423.6875,-0.0,2522.404296875,1.0,283.1499938964844,285.9620361328125,293.3980712890625,295.545166015625,293.1499938964844,293.1499938964844,283.1499938964844,29603.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972895503044128,1.0,0.0,0.0,2.750765562057495,2.7507808208465576,5.048943307883746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.81005859375,0.0,707.8861694335938,1895.4371337890625,0.0,2446.670166015625,0.6930330991744995,1.0,0.0,3.0,1.0,0.0
12419940,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.7190844416618347,0.2563323974609375,0.2349529862403869,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.882049024105072,0.485882818698883,0.4634663462638855,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.9919022917747498,0.6848193407058716,0.480203241109848,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.7972521781921387,0.3543109893798828,0.3396861255168915,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.6834744811058044,0.220661386847496,1.0140305757522583,285.88433837890625,286.9339904785156,292.54998779296875,290.383544921875,292.5513610839844,297.0729064941406,286.8857116699219,1.0,0.5932538509368896,1.0,1.0,0.0,1.0,-3.0414721965789795,3.041464805603028,7.441038178512826e-06,2.3506882190704346,0.768074095249176,0.768074095249176,0.0,182.0659637451172,193.0,31559.546875,-0.0,2551.9609375,1.0,283.1499938964844,286.017578125,293.349609375,295.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,28620.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905504703521729,1.0,0.0,0.0,2.6259067058563232,2.6259207725524902,4.600996419412695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.3193359375,0.0,624.6443481445312,1895.4371337890625,0.0,2385.36328125,0.6642234921455383,1.0,0.0,3.0,1.0,0.0
12420000,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.7190844416618347,0.2563323974609375,0.2349529862403869,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843994140625,0.882049024105072,0.485882818698883,0.4634663462638855,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8845520019531,0.9919022917747498,0.6848193407058716,0.480203241109848,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.7972521781921387,0.3543109893798828,0.3396861255168915,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.6834744811058044,0.220661386847496,1.0140305757522583,285.88433837890625,286.9339904785156,292.54998779296875,290.383544921875,292.5513610839844,297.0729064941406,286.8857116699219,1.0,0.5932538509368896,1.0,1.0,0.0,1.0,-3.0414721965789795,3.041464805603028,7.441038178512826e-06,2.3506882190704346,0.768074095249176,0.768074095249176,0.0,182.0659637451172,193.0,31559.546875,-0.0,2551.9609375,1.0,283.1499938964844,286.017578125,293.349609375,295.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,28620.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905504703521729,1.0,0.0,0.0,2.6259067058563232,2.6259207725524902,4.600996419412695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.3193359375,0.0,624.6443481445312,1895.4371337890625,0.0,2385.36328125,0.6642234921455383,1.0,0.0,3.0,1.0,0.0
12420060,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.7112181782722473,0.2548335492610931,0.2338865846395492,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337463378906,0.8721330761909485,0.4834964275360107,0.4615166783332824,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.9828267097473145,0.6819633841514587,0.4781295657157898,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.7883535623550415,0.3527093827724457,0.3384732902050018,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.6752511858940125,0.2192358374595642,1.0089982748031616,285.9336853027344,287.0249328613281,292.4766540527344,290.3375549316406,292.47802734375,297.0649719238281,286.935302734375,1.0,0.5951979160308838,1.0,1.0,0.0,1.0,-3.027033567428589,3.0270261764526367,7.371320407401072e-06,2.339853048324585,0.7532694935798645,0.7532694935798645,0.0,188.7439727783203,196.0,30604.615234375,-0.0,2559.775146484375,1.0,283.1499938964844,286.07330322265625,293.2956848144531,295.3397827148437,293.1499938964844,293.1499938964844,283.1499938964844,27622.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821477055549622,1.0,0.0,0.0,2.497495412826538,2.4975085258483887,4.162006632668636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.29833984375,0.0,546.2879028320312,1895.4371337890625,0.0,2309.4443359375,0.6347014904022217,1.0,0.0,3.0,1.0,0.0
12420120,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.7112181782722473,0.2548335492610931,0.2338865846395492,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337463378906,0.8721330761909485,0.4834964275360107,0.4615166783332824,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.9828267097473145,0.6819633841514587,0.4781295657157898,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335021972656,0.7883535623550415,0.3527093827724457,0.3384732902050018,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.6752511858940125,0.2192358374595642,1.0089982748031616,285.9336853027344,287.0249328613281,292.4766540527344,290.3375549316406,292.47802734375,297.0649719238281,286.935302734375,1.0,0.5951979160308838,1.0,1.0,0.0,1.0,-3.027033567428589,3.0270261764526367,7.371320407401072e-06,2.339853048324585,0.7532694935798645,0.7532694935798645,0.0,188.7439727783203,196.0,30604.615234375,-0.0,2559.775146484375,1.0,283.1499938964844,286.07330322265625,293.2956848144531,295.3397827148437,293.1499938964844,293.1499938964844,283.1499938964844,27622.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821477055549622,1.0,0.0,0.0,2.497495412826538,2.4975085258483887,4.162006632668636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.29833984375,0.0,546.2879028320312,1895.4371337890625,0.0,2309.4443359375,0.6347014904022217,1.0,0.0,3.0,1.0,0.0
12420180,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.7049514651298523,0.25335693359375,0.2327614426612854,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8648794293403625,0.4811440110206604,0.4595147967338562,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.975978136062622,0.6799636483192444,0.4768025875091553,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.7817937135696411,0.3511134088039398,0.3371835052967071,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.6691429018974304,0.2178420424461364,1.0037375688552856,285.9883728027344,287.1158752441406,292.4033203125,290.28924560546875,292.4046936035156,297.060546875,286.9901733398437,1.0,0.5963221192359924,1.0,1.0,0.0,1.0,-3.0138041973114014,3.013796806335449,7.307050509552937e-06,2.3296358585357666,0.7380168437957764,0.7380168437957764,0.0,193.595443725586,199.0,29602.6953125,-0.0,2559.69677734375,1.0,283.1499938964844,286.13348388671875,293.2402038574219,295.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,26602.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722756266593933,1.0,0.0,0.0,2.3664047718048096,2.366416931152344,3.736555527211749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.01806640625,0.0,473.4483947753906,1895.4371337890625,0.0,2221.072509765625,0.604658842086792,1.0,0.0,3.0,1.0,0.0
12420240,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.7049514651298523,0.25335693359375,0.2327614426612854,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8648794293403625,0.4811440110206604,0.4595147967338562,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.975978136062622,0.6799636483192444,0.4768025875091553,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.7817937135696411,0.3511134088039398,0.3371835052967071,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.6691429018974304,0.2178420424461364,1.0037375688552856,285.9883728027344,287.1158752441406,292.4033203125,290.28924560546875,292.4046936035156,297.060546875,286.9901733398437,1.0,0.5963221192359924,1.0,1.0,0.0,1.0,-3.0138041973114014,3.013796806335449,7.307050509552937e-06,2.3296358585357666,0.7380168437957764,0.7380168437957764,0.0,193.595443725586,199.0,29602.6953125,-0.0,2559.69677734375,1.0,283.1499938964844,286.13348388671875,293.2402038574219,295.2247009277344,293.1499938964844,293.1499938964844,283.1499938964844,26602.103515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722756266593933,1.0,0.0,0.0,2.3664047718048096,2.366416931152344,3.736555527211749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.01806640625,0.0,473.4483947753906,1895.4371337890625,0.0,2221.072509765625,0.604658842086792,1.0,0.0,3.0,1.0,0.0
12420300,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.7021963000297546,0.2526317238807678,0.2321932464838028,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.8617766499519348,0.4799865484237671,0.4585120677947998,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02197265625,0.972981333732605,0.6791025400161743,0.4762464165687561,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.7789735198020935,0.3503228425979614,0.3365273475646972,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204772949219,0.6665085554122925,0.2171568721532821,1.0010844469070437,286.0216064453125,287.1613464355469,292.3666687011719,290.2642822265625,292.3680419921875,297.0589599609375,287.02392578125,1.0,0.5966975688934326,1.0,1.0,0.0,1.0,-3.0072686672210693,3.007261276245117,7.275404186657397e-06,2.3245882987976074,0.7302965521812439,0.7302965521812439,0.0,195.66165161132807,199.0,29040.9375,-0.0,2557.94921875,1.0,283.1499938964844,286.16912841796875,293.2117614746094,295.1637268066406,293.1499938964844,293.1499938964844,283.1499938964844,25917.986328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668632864952087,1.0,0.0,0.0,2.2929956912994385,2.293007135391236,3.50832493722919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.515625,0.0,435.1618041992188,1895.4371337890625,0.0,2173.035400390625,0.5904958248138428,1.0,0.0,3.0,1.0,0.0
12420360,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.6996371746063232,0.2519147396087646,0.2316314578056335,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484924316406,0.8589246273040771,0.4788408875465393,0.4575208127498626,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.9701862931251526,0.6782907247543335,0.4757370054721832,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.7763740420341492,0.3495374619960785,0.3358742594718933,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.6640763282775879,0.216479018330574,0.9984476566314696,286.0484313964844,287.206787109375,292.3299865722656,290.23876953125,292.3313903808594,297.0576171875,287.0504455566406,1.0,0.5969961881637573,1.0,1.0,0.0,1.0,-3.0008344650268555,3.000827074050904,7.244316293508746e-06,2.319619417190552,0.722388744354248,0.722388744354248,0.0,197.56329345703125,202.0,28552.740234375,-0.0,2555.548095703125,1.0,283.1499938964844,286.1980285644531,293.183837890625,295.1059265136719,293.1499938964844,293.1499938964844,283.1499938964844,25556.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612346410751343,1.0,0.0,0.0,2.233540773391724,2.2335519790649414,3.328750040054729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.86669921875,0.0,406.6016845703125,1895.4371337890625,0.0,2123.410888671875,0.5743045210838318,1.0,0.0,3.0,1.0,0.0
12420420,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1130065917969,0.6949056386947632,0.2505106925964355,0.2305167466402053,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.8537249565124512,0.4765933752059936,0.4555585086345672,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141357421875,0.964967668056488,0.676775336265564,0.4747868180274963,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.113525390625,0.7716166377067566,0.3479886353015899,0.3345698714256286,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127319335937,0.6596221327781677,0.2151467949151992,0.9932034611701964,286.11376953125,287.2977294921875,292.25665283203125,290.18634033203125,292.258056640625,297.0556030273437,287.1159973144531,1.0,0.5974438786506653,1.0,1.0,0.0,1.0,-2.9881207942962646,2.988113641738892,7.183081834227778e-06,2.309800386428833,0.7064571380615234,0.7064571380615234,0.0,201.0515594482422,205.0,27456.9765625,-0.0,2549.43408203125,1.0,283.1499938964844,286.2667236328125,293.1260986328125,294.983154296875,293.1499938964844,293.1499938964844,283.1499938964844,24483.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491442561149597,1.0,0.0,0.0,2.0998735427856445,2.099883794784546,2.942250603155117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.98974609375,0.0,346.038818359375,1895.4371337890625,0.0,2018.0523681640625,0.5438576340675354,1.0,0.0,3.0,1.0,0.0
