time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420480,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1130065917969,0.6949056386947632,0.2505106925964355,0.2305167466402053,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.8537249565124512,0.4765933752059936,0.4555585086345672,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141357421875,0.964967668056488,0.676775336265564,0.4747868180274963,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.113525390625,0.7716166377067566,0.3479886353015899,0.3345698714256286,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127319335937,0.6596221327781677,0.2151467949151992,0.9932034611701964,286.11376953125,287.2977294921875,292.25665283203125,290.18634033203125,292.258056640625,297.0556030273437,287.1159973144531,1.0,0.5974438786506653,1.0,1.0,0.0,1.0,-2.9881207942962646,2.988113641738892,7.183081834227778e-06,2.309800386428833,0.7064571380615234,0.7064571380615234,0.0,201.0515594482422,205.0,27456.9765625,-0.0,2549.43408203125,1.0,283.1499938964844,286.2667236328125,293.1260986328125,294.983154296875,293.1499938964844,293.1499938964844,283.1499938964844,24483.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491442561149597,1.0,0.0,0.0,2.0998735427856445,2.099883794784546,2.942250603155117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.98974609375,0.0,346.038818359375,1895.4371337890625,0.0,2018.0523681640625,0.5438576340675354,1.0,0.0,3.0,1.0,0.0
12420540,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18341064453125,0.6905452013015747,0.2491452991962433,0.2294260412454605,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.184326171875,0.8490059971809387,0.4744065701961517,0.4536403715610504,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18463134765625,0.9600781202316284,0.6753615736961365,0.4739051163196563,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839294433594,0.7672796249389648,0.3464700281620025,0.3332821428775787,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.6555642485618591,0.213845282793045,0.988044261932373,286.1842346191406,287.388671875,292.1833190917969,290.1320495605469,292.1847229003906,297.0540771484375,287.1866455078125,1.0,0.5977882742881775,1.0,1.0,0.0,1.0,-2.975693702697754,2.975686550140381,7.123477644199738e-06,2.300201654434204,0.6902879476547241,0.6902879476547241,0.0,204.2761383056641,193.0,26319.001953125,-0.0,2542.533447265625,1.0,283.1499938964844,286.3392639160156,293.06658935546875,294.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,23383.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360098361968994,1.0,0.0,0.0,1.9664459228515625,1.966455221176148,2.580223963377648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.66796875,0.0,291.887939453125,1895.4371337890625,0.0,1905.689697265625,0.5135498046875,1.0,0.0,3.0,1.0,0.0
12420600,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18341064453125,0.6905452013015747,0.2491452991962433,0.2294260412454605,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.184326171875,0.8490059971809387,0.4744065701961517,0.4536403715610504,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18463134765625,0.9600781202316284,0.6753615736961365,0.4739051163196563,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839294433594,0.7672796249389648,0.3464700281620025,0.3332821428775787,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1830749511719,0.6555642485618591,0.213845282793045,0.988044261932373,286.1842346191406,287.388671875,292.1833190917969,290.1320495605469,292.1847229003906,297.0540771484375,287.1866455078125,1.0,0.5977882742881775,1.0,1.0,0.0,1.0,-2.975693702697754,2.975686550140381,7.123477644199738e-06,2.300201654434204,0.6902879476547241,0.6902879476547241,0.0,204.2761383056641,193.0,26319.001953125,-0.0,2542.533447265625,1.0,283.1499938964844,286.3392639160156,293.06658935546875,294.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,23383.853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360098361968994,1.0,0.0,0.0,1.9664459228515625,1.966455221176148,2.580223963377648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.66796875,0.0,291.887939453125,1895.4371337890625,0.0,1905.689697265625,0.5135498046875,1.0,0.0,3.0,1.0,0.0
12420660,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572937011719,0.6915526986122131,0.2478361129760742,0.2281335592269897,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.850394070148468,0.4722920656204223,0.4515285491943359,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585754394531,0.9626108407974244,0.674041211605072,0.472896933555603,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2578430175781,0.7686154842376709,0.344992458820343,0.3317707479000091,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569580078125,0.6563245058059692,0.2125849574804306,0.9818231463432312,286.2581481933594,287.4796142578125,292.1099853515625,290.0761413574219,292.11138916015625,297.0531311035156,287.2606506347656,1.0,0.5936938524246216,1.0,1.0,0.0,1.0,-2.961097717285156,2.961090564727783,7.053866738715442e-06,2.2889626026153564,0.6739193201065063,0.6739193201065063,0.0,200.8937530517578,181.0,25134.478515625,-0.0,2498.241455078125,1.0,283.1499938964844,286.4143981933594,293.0051574707031,294.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,22258.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217794060707092,1.0,0.0,0.0,1.8342382907867432,1.834246635437012,2.2449408731972653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.876953125,0.0,244.07818603515625,1895.4371337890625,0.0,1786.686767578125,0.4835977554321289,1.0,0.0,3.0,1.0,0.0
12420720,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572937011719,0.6915526986122131,0.2478361129760742,0.2281335592269897,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.850394070148468,0.4722920656204223,0.4515285491943359,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585754394531,0.9626108407974244,0.674041211605072,0.472896933555603,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2578430175781,0.7686154842376709,0.344992458820343,0.3317707479000091,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569580078125,0.6563245058059692,0.2125849574804306,0.9818231463432312,286.2581481933594,287.4796142578125,292.1099853515625,290.0761413574219,292.11138916015625,297.0531311035156,287.2606506347656,1.0,0.5936938524246216,1.0,1.0,0.0,1.0,-2.961097717285156,2.961090564727783,7.053866738715442e-06,2.2889626026153564,0.6739193201065063,0.6739193201065063,0.0,200.8937530517578,181.0,25134.478515625,-0.0,2498.241455078125,1.0,283.1499938964844,286.4143981933594,293.0051574707031,294.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,22258.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217794060707092,1.0,0.0,0.0,1.8342382907867432,1.834246635437012,2.2449408731972653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.876953125,0.0,244.07818603515625,1895.4371337890625,0.0,1786.686767578125,0.4835977554321289,1.0,0.0,3.0,1.0,0.0
12420780,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.6960020661354065,0.246617317199707,0.2267721593379974,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33551025390625,0.8556964993476868,0.4702708423137665,0.4493477344512939,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358459472656,0.9696568250656128,0.6728290319442749,0.4718487858772278,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351135253906,0.7735874056816101,0.3435819447040558,0.3301649987697601,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33416748046875,0.6601841449737549,0.2113959342241287,0.975169837474823,286.3354187011719,287.5705261230469,292.0366516113281,290.01873779296875,292.0380859375,297.0530700683594,287.3380432128906,1.0,0.5874378085136414,1.0,1.0,0.0,1.0,-2.9456520080566406,2.9456450939178467,6.980487341934349e-06,2.2770304679870605,0.6573903560638428,0.6573903560638428,0.0,193.59649658203125,169.0,23913.794921875,-0.0,2433.116943359375,1.0,283.1499938964844,286.49188232421875,292.9417724609375,294.5892944335937,293.1499938964844,293.1499938964844,283.1499938964844,21109.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063536047935486,1.0,0.0,0.0,1.7041363716125488,1.70414400100708,1.937769553705948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.166015625,0.0,202.36489868164065,1895.4371337890625,0.0,1661.2510986328125,0.4571930170059204,1.0,0.0,3.0,1.0,0.0
12420840,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345031738281,0.6960020661354065,0.246617317199707,0.2267721593379974,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33551025390625,0.8556964993476868,0.4702708423137665,0.4493477344512939,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358459472656,0.9696568250656128,0.6728290319442749,0.4718487858772278,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351135253906,0.7735874056816101,0.3435819447040558,0.3301649987697601,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33416748046875,0.6601841449737549,0.2113959342241287,0.975169837474823,286.3354187011719,287.5705261230469,292.0366516113281,290.01873779296875,292.0380859375,297.0530700683594,287.3380432128906,1.0,0.5874378085136414,1.0,1.0,0.0,1.0,-2.9456520080566406,2.9456450939178467,6.980487341934349e-06,2.2770304679870605,0.6573903560638428,0.6573903560638428,0.0,193.59649658203125,169.0,23913.794921875,-0.0,2433.116943359375,1.0,283.1499938964844,286.49188232421875,292.9417724609375,294.5892944335937,293.1499938964844,293.1499938964844,283.1499938964844,21109.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063536047935486,1.0,0.0,0.0,1.7041363716125488,1.70414400100708,1.937769553705948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.166015625,0.0,202.36489868164065,1895.4371337890625,0.0,1661.2510986328125,0.4571930170059204,1.0,0.0,3.0,1.0,0.0
12420900,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.6991005539894104,0.24601611495018,0.2260797321796417,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3661193847656,0.859379768371582,0.4692649841308594,0.4482439458370209,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.9741463661193848,0.672214686870575,0.471312016248703,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3657531738281,0.7770227193832397,0.342879444360733,0.3293433785438537,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.6629347801208496,0.2108141034841537,0.9717808365821838,286.36602783203125,287.6159973144531,292.0,289.989501953125,292.0014038085937,297.0531311035156,287.368408203125,1.0,0.5838010311126709,1.0,1.0,0.0,1.0,-2.937786817550659,2.937779903411865,6.943271273485152e-06,2.2709555625915527,0.6489095091819763,0.6489095091819763,0.0,189.1184539794922,169.0,23373.3046875,-0.0,2396.37744140625,1.0,283.1499938964844,286.52301025390625,292.9115905761719,294.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,20806.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985021233558655,1.0,0.0,0.0,1.6505730152130127,1.6505802869796753,1.8178702987370346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.85009765625,0.0,187.27078247070312,1895.4371337890625,0.0,1598.952392578125,0.4457353949546814,1.0,0.0,3.0,1.0,0.0
12420960,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3931884765625,0.702640175819397,0.2454051822423935,0.2253689169883728,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39404296875,0.8636206984519958,0.4682447016239166,0.4471168220043182,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3943176269531,0.9790131449699402,0.6715700030326843,0.4707477688789367,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937072753906,0.7809607982635498,0.3421645164489746,0.3284997642040252,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.666126549243927,0.210229754447937,0.9683299660682678,286.3939514160156,287.6614685058594,291.9633483886719,289.9599914550781,291.9647521972656,297.0531311035156,287.3961486816406,1.0,0.5799227356910706,1.0,1.0,0.0,1.0,-2.929737567901612,2.9297306537628174,6.905288046255009e-06,2.2647385597229004,0.6402844786643982,0.6402844786643982,0.0,184.2905120849609,157.0,22849.076171875,-0.0,2357.74365234375,1.0,283.1499938964844,286.5516357421875,292.8822326660156,294.4647216796875,293.1499938964844,293.1499938964844,283.1499938964844,20580.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907289624214172,1.0,0.0,0.0,1.6001830101013184,1.600190043449402,1.7085697834318125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.77783203125,0.0,173.999267578125,1895.4371337890625,0.0,1538.369873046875,0.4351611137390136,1.0,0.0,3.0,1.0,0.0
12421020,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263916015625,0.7077297568321228,0.2446053326129913,0.2244310677051544,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4271850585937,0.8697974681854248,0.4669137597084045,0.4456380605697632,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4274597167969,0.985588788986206,0.670698881149292,0.4699835777282715,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.7866615653038025,0.3412269055843353,0.3273864686489105,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261169433594,0.6707985997200012,0.2094731479883194,0.9638174176216124,286.4270935058594,287.7196655273437,291.9164123535156,289.9217834472656,291.9178161621094,297.052978515625,287.4291687011719,1.0,0.5746831297874451,1.0,1.0,0.0,1.0,-2.91915225982666,2.919145345687866,6.855492756585591e-06,2.256561756134033,0.6290267705917358,0.6290267705917358,0.0,177.74868774414062,157.0,22193.01171875,-0.0,2306.28076171875,1.0,283.1499938964844,286.5857238769531,292.8450927734375,294.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,20371.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809492111206055,1.0,0.0,0.0,1.5389091968536377,1.5389158725738523,1.580226580699673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.33056640625,0.0,158.98422241210938,1895.4371337890625,0.0,1463.7738037109375,0.4225727319717407,1.0,0.0,3.0,1.0,0.0
12421080,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442443847656,0.7108109593391418,0.2441469728946685,0.2238911837339401,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450378417969,0.8736263513565063,0.4661535024642944,0.4447901844978332,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4452819824219,0.9893852472305298,0.6701889038085938,0.4695355296134949,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447021484375,0.7901737689971924,0.3406886160373688,0.3267450332641601,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.673701822757721,0.2090425044298172,0.9612350463867188,286.4449462890625,287.7524108886719,291.8900146484375,289.90008544921875,291.89141845703125,297.0528259277344,287.44696044921875,1.0,0.5716283917427063,1.0,1.0,0.0,1.0,-2.913070678710937,2.9130640029907227,6.826963726780377e-06,2.2518630027771,0.6225882172584534,0.6225882172584534,0.0,173.94082641601562,145.0,21828.22265625,-0.0,2276.62744140625,1.0,283.1499938964844,286.6041259765625,292.8240966796875,294.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,20282.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755212545394897,1.0,0.0,0.0,1.505552887916565,1.5055594444274902,1.512465388486817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.7939453125,0.0,151.28805541992188,1895.4371337890625,0.0,1423.1873779296875,0.4158400297164917,1.0,0.0,3.0,1.0,0.0
12421140,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922180175781,0.7196751236915588,0.2428444325923919,0.2223584353923797,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4929504394531,0.8854125738143921,0.4640026986598968,0.4423902630805969,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931945800781,0.9990000128746032,0.668745756149292,0.467498242855072,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926452636719,0.8008809685707092,0.3391534388065338,0.3249188959598541,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.6826478838920593,0.207824632525444,0.9539398550987244,286.4928894042969,287.84332275390625,291.8166809082031,289.8392028808594,291.8180847167969,297.05224609375,287.4947814941406,1.0,0.5627763867378235,1.0,1.0,0.0,1.0,-2.8948957920074463,2.8948891162872314,6.7421824496705085e-06,2.237875938415528,0.6042932868003845,0.6042932868003845,0.0,163.1520233154297,133.0,20819.9765625,-0.0,2191.6474609375,1.0,283.1499938964844,286.6534729003906,292.7643127441406,294.22607421875,293.1499938964844,293.1499938964844,283.1499938964844,20104.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605696678161621,1.0,0.0,0.0,1.41570246219635,1.4157086610794067,1.3373262675031588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.9921875,0.0,132.0852508544922,1895.4371337890625,0.0,1314.5640869140625,0.3981175422668457,1.0,0.0,3.0,1.0,0.0
12421200,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4922180175781,0.7196751236915588,0.2428444325923919,0.2223584353923797,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4929504394531,0.8854125738143921,0.4640026986598968,0.4423902630805969,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931945800781,0.9990000128746032,0.668745756149292,0.467498242855072,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926452636719,0.8008809685707092,0.3391534388065338,0.3249188959598541,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.6826478838920593,0.207824632525444,0.9539398550987244,286.4928894042969,287.84332275390625,291.8166809082031,289.8392028808594,291.8180847167969,297.05224609375,287.4947814941406,1.0,0.5627763867378235,1.0,1.0,0.0,1.0,-2.8948957920074463,2.8948891162872314,6.7421824496705085e-06,2.237875938415528,0.6042932868003845,0.6042932868003845,0.0,163.1520233154297,133.0,20819.9765625,-0.0,2191.6474609375,1.0,283.1499938964844,286.6534729003906,292.7643127441406,294.22607421875,293.1499938964844,293.1499938964844,283.1499938964844,20104.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605696678161621,1.0,0.0,0.0,1.41570246219635,1.4157086610794067,1.3373262675031588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.9921875,0.0,132.0852508544922,1895.4371337890625,0.0,1314.5640869140625,0.3981175422668457,1.0,0.0,3.0,1.0,0.0
12421260,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5314025878906,0.7266973257064819,0.2414428293704986,0.2208367884159088,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.531982421875,0.895358145236969,0.4617416262626648,0.4399927854537964,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321655273437,0.9990000128746032,0.6690555810928345,0.4510179162025451,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5317687988281,0.8097201585769653,0.3375075459480285,0.3230929672718048,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5312194824219,0.6900926232337952,0.2065217196941375,0.946753203868866,286.5319519042969,287.93426513671875,291.74334716796875,289.7774353027344,291.7447814941406,297.05389404296875,287.5333557128906,1.0,0.552546501159668,1.0,1.0,0.0,1.0,-2.859586477279663,2.859579801559448,6.579051841981709e-06,2.210731506347656,0.5852587223052979,0.5852587223052979,0.0,153.9349365234375,121.0,19770.810546875,-0.0,2086.5966796875,1.0,283.1499938964844,286.69696044921875,292.7012023925781,294.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,19989.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453762054443359,1.0,0.0,0.0,1.3281302452087402,1.3281362056732178,1.1769954966212029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.73486328125,0.0,115.30864715576172,1895.4371337890625,0.0,1209.2462158203125,0.3814119696617126,1.0,0.0,3.0,1.0,0.0
12421320,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5314025878906,0.7266973257064819,0.2414428293704986,0.2208367884159088,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.531982421875,0.895358145236969,0.4617416262626648,0.4399927854537964,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321655273437,0.9990000128746032,0.6690555810928345,0.4510179162025451,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5317687988281,0.8097201585769653,0.3375075459480285,0.3230929672718048,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5312194824219,0.6900926232337952,0.2065217196941375,0.946753203868866,286.5319519042969,287.93426513671875,291.74334716796875,289.7774353027344,291.7447814941406,297.05389404296875,287.5333557128906,1.0,0.552546501159668,1.0,1.0,0.0,1.0,-2.859586477279663,2.859579801559448,6.579051841981709e-06,2.210731506347656,0.5852587223052979,0.5852587223052979,0.0,153.9349365234375,121.0,19770.810546875,-0.0,2086.5966796875,1.0,283.1499938964844,286.69696044921875,292.7012023925781,294.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,19989.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453762054443359,1.0,0.0,0.0,1.3281302452087402,1.3281362056732178,1.1769954966212029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.73486328125,0.0,115.30864715576172,1895.4371337890625,0.0,1209.2462158203125,0.3814119696617126,1.0,0.0,3.0,1.0,0.0
12421380,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.7349324822425842,0.2399771064519882,0.2192249894142151,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.907294988632202,0.4594018161296844,0.4374876916408539,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690612792969,0.9990000128746032,0.6721825003623962,0.4316617548465729,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8196070790290833,0.3357841968536377,0.3211610913276672,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680847167969,0.6989471912384033,0.20516899228096,0.939185917377472,286.5688171386719,288.02520751953125,291.6700134277344,289.7149963378906,291.6714782714844,297.0635681152344,287.5703125,1.0,0.5412703156471252,1.0,1.0,0.0,1.0,-2.8199737071990967,2.819967269897461,6.398006917152088e-06,2.180091857910156,0.5654768347740173,0.5654768347740173,0.0,144.06558227539062,109.0,18708.29296875,-0.0,1973.8255615234373,1.0,283.1499938964844,286.7389831542969,292.6344299316406,293.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,19900.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292833685874939,1.0,0.0,0.0,1.2416971921920776,1.241702675819397,1.0287853768886634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.66796875,0.0,100.4091339111328,1895.4371337890625,0.0,1103.6759033203125,0.3654597103595733,1.0,0.0,3.0,1.0,0.0
12421440,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682983398437,0.7349324822425842,0.2399771064519882,0.2192249894142151,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.56890869140625,0.907294988632202,0.4594018161296844,0.4374876916408539,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690612792969,0.9990000128746032,0.6721825003623962,0.4316617548465729,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8196070790290833,0.3357841968536377,0.3211610913276672,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5680847167969,0.6989471912384033,0.20516899228096,0.939185917377472,286.5688171386719,288.02520751953125,291.6700134277344,289.7149963378906,291.6714782714844,297.0635681152344,287.5703125,1.0,0.5412703156471252,1.0,1.0,0.0,1.0,-2.8199737071990967,2.819967269897461,6.398006917152088e-06,2.180091857910156,0.5654768347740173,0.5654768347740173,0.0,144.06558227539062,109.0,18708.29296875,-0.0,1973.8255615234373,1.0,283.1499938964844,286.7389831542969,292.6344299316406,293.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,19900.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292833685874939,1.0,0.0,0.0,1.2416971921920776,1.241702675819397,1.0287853768886634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.66796875,0.0,100.4091339111328,1895.4371337890625,0.0,1103.6759033203125,0.3654597103595733,1.0,0.0,3.0,1.0,0.0
12421500,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.7396485209465027,0.2392315715551376,0.2183992862701416,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.9145569801330566,0.4582151174545288,0.4362100064754486,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.587890625,0.9990000128746032,0.6744695901870728,0.421262115240097,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5874938964844,0.8250715732574463,0.3349035680294037,0.3201686441898346,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868835449219,0.7039781808853149,0.2044869661331176,0.9353289604187012,286.587646484375,288.0706787109375,291.6333312988281,289.68359375,291.6347961425781,297.0724792480469,287.58917236328125,1.0,0.5353214740753174,1.0,1.0,0.0,1.0,-2.799119234085083,2.7991130352020264,6.303695045062341e-06,2.163954973220825,0.5553219318389893,0.5553219318389893,0.0,138.9391326904297,109.0,18173.8125,-0.0,1915.9468994140625,1.0,283.1499938964844,286.76031494140625,292.6003112792969,293.90771484375,293.1499938964844,293.1499938964844,283.1499938964844,19856.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208198666572571,1.0,0.0,0.0,1.1988970041275024,1.1989024877548218,9.59085255658465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.25,0.0,93.58677673339844,1895.4371337890625,0.0,1050.771728515625,0.3577539026737213,1.0,0.0,3.0,1.0,0.0
12421560,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60626220703125,0.7448365688323975,0.2384809255599975,0.21756511926651,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6069030761719,0.9227423071861268,0.4570213258266449,0.4349213242530823,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070556640625,0.9990000128746032,0.6771079897880554,0.4104053378105163,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6066589355469,0.8309792280197144,0.3340136408805847,0.3191632926464081,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060485839844,0.7094259262084961,0.2038078308105468,0.9314595460891724,286.6068420410156,288.1161193847656,291.5966796875,289.65203857421875,291.59814453125,297.0839538574219,287.6083679199219,1.0,0.5291922092437744,1.0,1.0,0.0,1.0,-2.7776620388031006,2.777655839920044,6.207382284628693e-06,2.1473488807678223,0.5449929237365723,0.5449929237365723,0.0,133.7182159423828,112.0,17637.96875,-0.0,1857.4710693359373,1.0,283.1499938964844,286.7819519042969,292.5660095214844,293.84161376953125,293.1499938964844,293.1499938964844,283.1499938964844,19812.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612074077129364,1.0,0.0,0.0,1.1564178466796875,1.1564230918884275,8.923249339432004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.02685546875,0.0,87.15874481201172,1895.4371337890625,0.0,998.0872802734376,0.3502362668514251,1.0,0.0,3.0,1.0,0.0
12421620,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.7505526542663574,0.236998900771141,0.2160488218069076,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.9319292306900024,0.4546585083007812,0.4325034320354461,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.9990000128746032,0.6822487115859985,0.3978712856769562,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6522827148437,0.837533175945282,0.3322469592094421,0.3173040151596069,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6514892578125,0.7150696516036987,0.2024989277124405,0.9246086478233336,286.6524963378906,288.2070617675781,291.5233459472656,289.58868408203125,291.5248413085937,297.1081237792969,287.6546936035156,1.0,0.521742045879364,1.0,1.0,0.0,1.0,-2.7473838329315186,2.747377872467041,6.07224365012371e-06,2.123685121536255,0.5239490270614624,0.5239490270614624,0.0,127.62987518310548,115.0,16592.599609375,-0.0,1782.3624267578125,1.0,283.1499938964844,286.8294677734375,292.49761962890625,293.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,19709.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938377976417542,1.0,0.0,0.0,1.072853922843933,1.0728589296340942,7.680237246177057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.326171875,0.0,75.45323944091797,1895.4371337890625,0.0,895.0689697265625,0.3358330428600311,1.0,0.0,3.0,1.0,0.0
12421680,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517639160156,0.7505526542663574,0.236998900771141,0.2160488218069076,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.9319292306900024,0.4546585083007812,0.4325034320354461,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.9990000128746032,0.6822487115859985,0.3978712856769562,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6522827148437,0.837533175945282,0.3322469592094421,0.3173040151596069,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6514892578125,0.7150696516036987,0.2024989277124405,0.9246086478233336,286.6524963378906,288.2070617675781,291.5233459472656,289.58868408203125,291.5248413085937,297.1081237792969,287.6546936035156,1.0,0.521742045879364,1.0,1.0,0.0,1.0,-2.7473838329315186,2.747377872467041,6.07224365012371e-06,2.123685121536255,0.5239490270614624,0.5239490270614624,0.0,127.62987518310548,115.0,16592.599609375,-0.0,1782.3624267578125,1.0,283.1499938964844,286.8294677734375,292.49761962890625,293.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,19709.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938377976417542,1.0,0.0,0.0,1.072853922843933,1.0728589296340942,7.680237246177057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.326171875,0.0,75.45323944091797,1895.4371337890625,0.0,895.0689697265625,0.3358330428600311,1.0,0.0,3.0,1.0,0.0
12421740,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055053710937,0.7525840997695923,0.2355231940746307,0.2146426439285278,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064208984375,0.9354197978973388,0.4523268640041351,0.4302205145359039,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70660400390625,0.9990000128746032,0.6860301494598389,0.3919742703437805,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.8400152325630188,0.3304861783981323,0.3155583441257477,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7051696777344,0.7169777750968933,0.2012168318033218,0.9184318780899048,286.706298828125,288.2980041503906,291.45001220703125,289.52508544921875,291.4515075683594,297.1243591308594,287.7087097167969,1.0,0.5171689391136169,1.0,1.0,0.0,1.0,-2.726335525512696,2.7263295650482178,5.979344223305816e-06,2.107314109802246,0.502472460269928,0.502472460269928,0.0,124.57743072509766,118.0,15606.0400390625,-0.0,1736.5150146484375,1.0,283.1499938964844,286.88946533203125,292.4309997558594,293.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,19587.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749695301055908,1.0,0.0,0.0,0.9919974207878112,0.9920021891593932,6.566206423030962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.9033203125,0.0,65.2540512084961,1895.4371337890625,0.0,798.8056030273438,0.3224238753318786,1.0,0.0,3.0,1.0,0.0
12421800,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055053710937,0.7525840997695923,0.2355231940746307,0.2146426439285278,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064208984375,0.9354197978973388,0.4523268640041351,0.4302205145359039,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70660400390625,0.9990000128746032,0.6860301494598389,0.3919742703437805,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060546875,0.8400152325630188,0.3304861783981323,0.3155583441257477,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7051696777344,0.7169777750968933,0.2012168318033218,0.9184318780899048,286.706298828125,288.2980041503906,291.45001220703125,289.52508544921875,291.4515075683594,297.1243591308594,287.7087097167969,1.0,0.5171689391136169,1.0,1.0,0.0,1.0,-2.726335525512696,2.7263295650482178,5.979344223305816e-06,2.107314109802246,0.502472460269928,0.502472460269928,0.0,124.57743072509766,118.0,15606.0400390625,-0.0,1736.5150146484375,1.0,283.1499938964844,286.88946533203125,292.4309997558594,293.5821228027344,293.1499938964844,293.1499938964844,283.1499938964844,19587.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749695301055908,1.0,0.0,0.0,0.9919974207878112,0.9920021891593932,6.566206423030962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.9033203125,0.0,65.2540512084961,1895.4371337890625,0.0,798.8056030273438,0.3224238753318786,1.0,0.0,3.0,1.0,0.0
12421860,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7620544433594,0.7519823908805847,0.2340396493673324,0.2132965922355651,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630310058594,0.9349462985992432,0.450011670589447,0.4280242025852203,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632141113281,0.9990000128746032,0.6885020732879639,0.3904838860034942,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.8396099209785461,0.3287193477153778,0.313877135515213,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76171875,0.7163764834403992,0.199922427535057,0.9125604033470154,286.7629089355469,288.3889465332031,291.3766784667969,289.46142578125,291.3782043457031,297.13214111328125,287.7654724121094,1.0,0.5145752429962158,1.0,1.0,0.0,1.0,-2.7112059593200684,2.71120023727417,5.91304251429392e-06,2.0955615043640137,0.4805578589439392,0.4805578589439392,0.0,123.45695495605467,121.0,14667.8154296875,-0.0,1708.9158935546875,1.0,283.1499938964844,286.9605407714844,292.3678283691406,293.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,19456.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562149286270142,1.0,0.0,0.0,0.9144390821456908,0.9144436717033386,5.5795993603169336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.70849609375,0.0,56.45678329467773,1895.4371337890625,0.0,712.9957885742188,0.3101045787334442,1.0,0.0,3.0,1.0,0.0
12421920,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7620544433594,0.7519823908805847,0.2340396493673324,0.2132965922355651,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630310058594,0.9349462985992432,0.450011670589447,0.4280242025852203,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7632141113281,0.9990000128746032,0.6885020732879639,0.3904838860034942,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.8396099209785461,0.3287193477153778,0.313877135515213,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76171875,0.7163764834403992,0.199922427535057,0.9125604033470154,286.7629089355469,288.3889465332031,291.3766784667969,289.46142578125,291.3782043457031,297.13214111328125,287.7654724121094,1.0,0.5145752429962158,1.0,1.0,0.0,1.0,-2.7112059593200684,2.71120023727417,5.91304251429392e-06,2.0955615043640137,0.4805578589439392,0.4805578589439392,0.0,123.45695495605467,121.0,14667.8154296875,-0.0,1708.9158935546875,1.0,283.1499938964844,286.9605407714844,292.3678283691406,293.4617614746094,293.1499938964844,293.1499938964844,283.1499938964844,19456.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562149286270142,1.0,0.0,0.0,0.9144390821456908,0.9144436717033386,5.5795993603169336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.70849609375,0.0,56.45678329467773,1895.4371337890625,0.0,712.9957885742188,0.3101045787334442,1.0,0.0,3.0,1.0,0.0
12421980,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.7495281100273132,0.2325389385223388,0.2119802385568618,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.821533203125,0.9316793084144592,0.4476987719535827,0.4258782267570495,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.9990000128746032,0.6898972988128662,0.3920469284057617,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211364746094,0.8371713757514954,0.3269364535808563,0.3122284412384033,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8201904296875,0.7139589786529541,0.198591336607933,0.9067643284797668,286.8214111328125,288.4798583984375,291.3033447265625,289.3978576660156,291.30487060546875,297.1331787109375,287.82403564453125,1.0,0.5133244395256042,1.0,1.0,0.0,1.0,-2.6999740600585938,2.699968099594116,5.864088961970992e-06,2.086850881576538,0.4582264721393585,0.4582264721393585,0.0,123.65143585205078,124.0,13749.2978515625,-0.0,1693.326171875,1.0,283.1499938964844,287.03326416015625,292.3054504394531,293.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,19322.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377450585365295,1.0,0.0,0.0,0.8406773209571838,0.8406816720962524,4.715764490015317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.5439453125,0.0,48.9272689819336,1895.4371337890625,0.0,637.3447265625,0.2989016771316528,1.0,0.0,3.0,1.0,0.0
12422040,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.7495281100273132,0.2325389385223388,0.2119802385568618,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.821533203125,0.9316793084144592,0.4476987719535827,0.4258782267570495,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.9990000128746032,0.6898972988128662,0.3920469284057617,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8211364746094,0.8371713757514954,0.3269364535808563,0.3122284412384033,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8201904296875,0.7139589786529541,0.198591336607933,0.9067643284797668,286.8214111328125,288.4798583984375,291.3033447265625,289.3978576660156,291.30487060546875,297.1331787109375,287.82403564453125,1.0,0.5133244395256042,1.0,1.0,0.0,1.0,-2.6999740600585938,2.699968099594116,5.864088961970992e-06,2.086850881576538,0.4582264721393585,0.4582264721393585,0.0,123.65143585205078,124.0,13749.2978515625,-0.0,1693.326171875,1.0,283.1499938964844,287.03326416015625,292.3054504394531,293.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,19322.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377450585365295,1.0,0.0,0.0,0.8406773209571838,0.8406816720962524,4.715764490015317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.5439453125,0.0,48.9272689819336,1895.4371337890625,0.0,637.3447265625,0.2989016771316528,1.0,0.0,3.0,1.0,0.0
12422100,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84991455078125,0.7478063106536865,0.2317799776792526,0.2113270610570907,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.9292824268341064,0.4465394616127014,0.4248163104057312,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85113525390625,0.9990000128746032,0.6902559995651245,0.3936658799648285,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8354055881500244,0.3260363936424255,0.311409443616867,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495788574219,0.7122205495834351,0.1979080587625503,0.9038517475128174,286.85076904296875,288.5253295898437,291.26666259765625,289.3661193847656,291.2681884765625,297.1316833496094,287.8534240722656,1.0,0.5130623579025269,1.0,1.0,0.0,1.0,-2.695373296737671,2.6953673362731934,5.844107363373041e-06,2.0832881927490234,0.4469015598297119,0.4469015598297119,0.0,124.1096649169922,124.0,13298.0908203125,-0.0,1688.7115478515625,1.0,283.1499938964844,287.0697937011719,292.2740478515625,293.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,19257.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285554528236389,1.0,0.0,0.0,0.8053205609321594,0.8053248524665833,4.327439739881812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.10693359375,0.0,45.59076690673828,1895.4371337890625,0.0,602.7451782226562,0.2937087416648865,1.0,0.0,3.0,1.0,0.0
12422160,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8791198730469,0.7458394765853882,0.2310137748718261,0.2106742709875106,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8800964355469,0.926499366760254,0.4453758895397186,0.4237579107284546,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8803405761719,0.9990000128746032,0.6904147267341614,0.3957189619541168,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87969970703125,0.833365797996521,0.3251289129257202,0.3105907142162323,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787841796875,0.7101826667785645,0.1972114890813827,0.9009135365486144,286.8799743652344,288.57080078125,291.2300109863281,289.33447265625,291.2315368652344,297.129150390625,287.8825988769531,1.0,0.5129863619804382,1.0,1.0,0.0,1.0,-2.6912686824798584,2.691262722015381,5.82631628276431e-06,2.080113172531128,0.4354657828807831,0.4354657828807831,0.0,124.7569580078125,127.0,12852.6845703125,-0.0,1685.6990966796875,1.0,283.1499938964844,287.106201171875,292.2424621582031,293.22802734375,293.1499938964844,293.1499938964844,283.1499938964844,19195.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51935875415802,1.0,0.0,0.0,0.7710091471672058,0.7710133194923401,3.966545847333691e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.09130859375,0.0,42.51374435424805,1895.4371337890625,0.0,570.0180053710938,0.288775771856308,1.0,0.0,3.0,1.0,0.0
12422220,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9205627441406,0.7426839470863342,0.2298956513404846,0.2097309082746505,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9215393066406,0.9219817519187928,0.4436894953250885,0.4222344756126404,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217834472656,0.9990000128746032,0.6903263330459595,0.3992804884910583,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.921142578125,0.8300597071647644,0.3238065838813782,0.3094077706336975,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92022705078125,0.7067908644676208,0.1961839944124221,0.8966206908226013,286.9214172363281,288.6362609863281,291.1771850585937,289.2890625,291.1787414550781,297.1239318847656,287.9239807128906,1.0,0.51313316822052,1.0,1.0,0.0,1.0,-2.6860029697418213,2.685997247695923,5.80354435442132e-06,2.076045513153076,0.4187970757484436,0.4187970757484436,0.0,125.95657348632812,127.0,12222.013671875,-0.0,1683.5350341796875,1.0,283.1499938964844,287.1581420898437,292.19659423828125,293.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,19110.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060443878173828,1.0,0.0,0.0,0.7234445810317993,0.7234486937522888,3.4922393865599595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.16796875,0.0,38.497589111328125,1895.4371337890625,0.0,525.8150024414062,0.2820978164672851,1.0,0.0,3.0,1.0,0.0
12422280,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364318847656,0.7413781881332397,0.2294555604457855,0.2093620151281356,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373779296875,0.9201048016548156,0.4430293440818786,0.4216409027576446,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376220703125,0.9990000128746032,0.6901986002922058,0.4008217751979828,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93701171875,0.8286816477775574,0.32328662276268,0.3089452683925628,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93609619140625,0.7053647637367249,0.1957764327526092,0.8949282169342041,286.937255859375,288.6617431640625,291.1566772460937,289.2714538574219,291.158203125,297.1214904785156,287.9398193359375,1.0,0.5132555365562439,1.0,1.0,0.0,1.0,-2.68410873413086,2.684103012084961,5.795366178062977e-06,2.0745837688446045,0.412248820066452,0.412248820066452,0.0,126.49344635009766,130.0,11980.31640625,-0.0,1683.2393798828125,1.0,283.1499938964844,287.1781616210937,292.1778869628906,293.1090393066406,293.1499938964844,293.1499938964844,283.1499938964844,19080.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007262229919434,1.0,0.0,0.0,0.7055333256721497,0.7055374383926392,3.321456532034972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.89892578125,0.0,37.05698013305664,1895.4371337890625,0.0,509.1547546386719,0.2796268463134765,1.0,0.0,3.0,1.0,0.0
