time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422340,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99151611328125,0.7364563345909119,0.2278562933206558,0.2080299258232116,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.992431640625,0.9130653142929076,0.4406465291976928,0.4195086359977722,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.99267578125,0.9990000128746032,0.6893368363380432,0.406885415315628,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9920654296875,0.8234347105026245,0.3213972449302673,0.3072746098041534,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.6999202966690063,0.1942828744649887,0.8887599110603333,286.9923400878906,288.7526550292969,291.0833435058594,289.2089538574219,291.0848693847656,297.11114501953125,287.9947814941406,1.0,0.5139206051826477,1.0,1.0,0.0,1.0,-2.677811622619629,2.6778059005737305,5.768234132119687e-06,2.069730281829834,0.3885388672351837,0.3885388672351837,0.0,128.669921875,133.0,11134.294921875,-0.0,1684.0433349609375,1.0,283.1499938964844,287.24835205078125,292.1044311523437,292.973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18981.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799345135688782,1.0,0.0,0.0,0.6442076563835144,0.6442116498947144,2.7691422488373973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.888427734375,0.0,32.405181884765625,1895.4371337890625,0.0,449.0521545410156,0.2713232934474945,1.0,0.0,3.0,1.0,0.0
12422400,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.99151611328125,0.7364563345909119,0.2278562933206558,0.2080299258232116,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.992431640625,0.9130653142929076,0.4406465291976928,0.4195086359977722,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.99267578125,0.9990000128746032,0.6893368363380432,0.406885415315628,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9920654296875,0.8234347105026245,0.3213972449302673,0.3072746098041534,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9911804199219,0.6999202966690063,0.1942828744649887,0.8887599110603333,286.9923400878906,288.7526550292969,291.0833435058594,289.2089538574219,291.0848693847656,297.11114501953125,287.9947814941406,1.0,0.5139206051826477,1.0,1.0,0.0,1.0,-2.677811622619629,2.6778059005737305,5.768234132119687e-06,2.069730281829834,0.3885388672351837,0.3885388672351837,0.0,128.669921875,133.0,11134.294921875,-0.0,1684.0433349609375,1.0,283.1499938964844,287.24835205078125,292.1044311523437,292.973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18981.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799345135688782,1.0,0.0,0.0,0.6442076563835144,0.6442116498947144,2.7691422488373973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.888427734375,0.0,32.405181884765625,1895.4371337890625,0.0,449.0521545410156,0.2713232934474945,1.0,0.0,3.0,1.0,0.0
12422460,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04693603515625,0.7312726378440857,0.2262142747640609,0.2066689878702163,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479431152344,0.9058855175971984,0.438223123550415,0.4173482656478882,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.9990000128746032,0.6878917217254639,0.4135769307613373,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04754638671875,0.8178070783615112,0.3194530606269836,0.305563747882843,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04656982421875,0.694098711013794,0.1927323341369629,0.882383406162262,287.0478210449219,288.8435974121094,291.010009765625,289.1470947265625,291.01153564453125,297.098876953125,288.050537109375,1.0,0.5148330926895142,1.0,1.0,0.0,1.0,-2.671902656555176,2.6718969345092773,5.742845132772345e-06,2.065182447433472,0.3643492460250854,0.3643492460250854,0.0,131.15127563476562,136.0,10343.0263671875,-0.0,1686.787841796875,1.0,283.1499938964844,287.3221740722656,292.0297241210937,292.8364562988281,293.1499938964844,293.1499938964844,283.1499938964844,18879.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564062654972076,1.0,0.0,0.0,0.5866551399230957,0.5866589546203613,2.2964616874787683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.2724609375,0.0,28.38077545166016,1895.4371337890625,0.0,389.67718505859375,0.2638478577136993,1.0,0.0,3.0,1.0,0.0
12422520,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.04693603515625,0.7312726378440857,0.2262142747640609,0.2066689878702163,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479431152344,0.9058855175971984,0.438223123550415,0.4173482656478882,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.9990000128746032,0.6878917217254639,0.4135769307613373,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04754638671875,0.8178070783615112,0.3194530606269836,0.305563747882843,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04656982421875,0.694098711013794,0.1927323341369629,0.882383406162262,287.0478210449219,288.8435974121094,291.010009765625,289.1470947265625,291.01153564453125,297.098876953125,288.050537109375,1.0,0.5148330926895142,1.0,1.0,0.0,1.0,-2.671902656555176,2.6718969345092773,5.742845132772345e-06,2.065182447433472,0.3643492460250854,0.3643492460250854,0.0,131.15127563476562,136.0,10343.0263671875,-0.0,1686.787841796875,1.0,283.1499938964844,287.3221740722656,292.0297241210937,292.8364562988281,293.1499938964844,293.1499938964844,283.1499938964844,18879.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564062654972076,1.0,0.0,0.0,0.5866551399230957,0.5866589546203613,2.2964616874787683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.2724609375,0.0,28.38077545166016,1895.4371337890625,0.0,389.67718505859375,0.2638478577136993,1.0,0.0,3.0,1.0,0.0
12422580,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050720214844,0.7259739637374878,0.2245536893606186,0.2052937448024749,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1060485839844,0.8989682793617249,0.4357882440090179,0.4151784479618072,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063537597656,0.9990000128746032,0.6859508752822876,0.420627236366272,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.8119134902954102,0.3174737691879272,0.3038229644298553,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1047058105469,0.6881076693534851,0.1911438107490539,0.8758512139320374,287.10595703125,288.9345397949219,290.9366760253906,289.0860290527344,290.938232421875,297.0856628417969,288.1085510253906,1.0,0.5158976912498474,1.0,1.0,0.0,1.0,-2.666173219680786,2.666167497634888,5.718288775824476e-06,2.0607759952545166,0.3397494852542877,0.3397494852542877,0.0,133.831298828125,139.0,9597.7890625,-0.0,1690.677490234375,1.0,283.1499938964844,287.4080810546875,291.96209716796875,292.70928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18772.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314949810504913,1.0,0.0,0.0,0.5330470204353333,0.5330508351325989,1.895939760743204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.088623046875,0.0,24.89969253540039,1895.4371337890625,0.0,335.15155029296875,0.2572658658027649,1.0,0.0,3.0,1.0,0.0
12422640,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050720214844,0.7259739637374878,0.2245536893606186,0.2052937448024749,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1060485839844,0.8989682793617249,0.4357882440090179,0.4151784479618072,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1063537597656,0.9990000128746032,0.6859508752822876,0.420627236366272,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.8119134902954102,0.3174737691879272,0.3038229644298553,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1047058105469,0.6881076693534851,0.1911438107490539,0.8758512139320374,287.10595703125,288.9345397949219,290.9366760253906,289.0860290527344,290.938232421875,297.0856628417969,288.1085510253906,1.0,0.5158976912498474,1.0,1.0,0.0,1.0,-2.666173219680786,2.666167497634888,5.718288775824476e-06,2.0607759952545166,0.3397494852542877,0.3397494852542877,0.0,133.831298828125,139.0,9597.7890625,-0.0,1690.677490234375,1.0,283.1499938964844,287.4080810546875,291.96209716796875,292.70928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18772.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314949810504913,1.0,0.0,0.0,0.5330470204353333,0.5330508351325989,1.895939760743204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.088623046875,0.0,24.89969253540039,1895.4371337890625,0.0,335.15155029296875,0.2572658658027649,1.0,0.0,3.0,1.0,0.0
12422700,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1330871582031,0.7232937216758728,0.2237133830785751,0.2046007663011551,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.134033203125,0.8955250382423401,0.4345623552799225,0.4140899181365967,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13433837890625,0.9990000128746032,0.6847977638244629,0.4242357611656189,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336669921875,0.8088672757148743,0.316467821598053,0.3029409945011139,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327209472656,0.6850894689559937,0.1903354674577713,0.8725342750549316,287.1339416503906,288.9800109863281,290.8999938964844,289.05584716796875,290.90155029296875,297.0788269042969,288.136474609375,1.0,0.5164666175842285,1.0,1.0,0.0,1.0,-2.663322925567627,2.6633172035217285,5.706094725610456e-06,2.0585854053497314,0.3272656500339508,0.3272656500339508,0.0,135.22494506835938,139.0,9234.3935546875,-0.0,1692.8782958984375,1.0,283.1499938964844,287.4501647949219,291.93115234375,292.6496887207031,293.1499938964844,293.1499938964844,283.1499938964844,18722.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189749956130981,1.0,0.0,0.0,0.5076934099197388,0.5076971650123596,1.7198734880707892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.0927734375,0.0,23.34009552001953,1895.4371337890625,0.0,310.4203186035156,0.2542950510978699,1.0,0.0,3.0,1.0,0.0
12422760,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1603088378906,0.7205859422683716,0.2228635996580124,0.2039013355970382,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612548828125,0.8920842409133911,0.4333272874355316,0.4129951298236847,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.9990000128746032,0.6835220456123352,0.4278837442398071,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1608581542969,0.8057405948638916,0.3154482841491699,0.30204838514328,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.6820681691169739,0.1895168721675872,0.8691787123680115,287.1611328125,289.02545166015625,290.86334228515625,289.0259094238281,290.8648986816406,297.0718994140625,288.1636047363281,1.0,0.5170506238937378,1.0,1.0,0.0,1.0,-2.6604459285736084,2.66044020652771,5.693799721484538e-06,2.0563745498657227,0.3146540820598602,0.3146540820598602,0.0,136.64710998535156,142.0,8877.0615234375,-0.0,1695.1632080078125,1.0,283.1499938964844,287.49151611328125,291.9014587402344,292.5921325683594,293.1499938964844,293.1499938964844,283.1499938964844,18671.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065337181091308,1.0,0.0,0.0,0.4832434058189392,0.4836567640304565,1.5582077850240242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.711181640625,0.0,21.90282821655273,1895.4371337890625,0.0,287.3083801269531,0.2515308856964111,1.0,0.0,3.0,1.0,0.0
12422820,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2145080566406,0.7150509357452393,0.2211340069770813,0.2024781256914138,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2154846191406,0.8852410912513733,0.4308275580406189,0.4107804000377655,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158203125,0.9990000128746032,0.6805915832519531,0.4352622330188751,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151184082031,0.7993792295455933,0.3133662045001983,0.3002255856990814,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21417236328125,0.6760450601577759,0.1878491044044494,0.8623414039611816,287.21539306640625,289.11639404296875,290.7900085449219,288.96685791015625,290.79156494140625,297.05810546875,288.2178955078125,1.0,0.5182437896728516,1.0,1.0,0.0,1.0,-2.654534339904785,2.654528856277466,5.66858216188848e-06,2.051832914352417,0.289061039686203,0.289061039686203,0.0,139.56056213378906,130.0,8164.5771484375,-0.0,1699.7991943359375,1.0,283.1499938964844,287.5736083984375,291.84625244140625,292.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,18448.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823278844356537,1.0,0.0,0.0,0.4356226027011871,0.4633479416370392,1.2662350279413204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.6904296875,0.0,20.36283493041992,1895.4371337890625,0.0,245.6581573486328,0.2473637610673904,1.0,0.0,3.0,1.0,0.0
12422880,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2145080566406,0.7150509357452393,0.2211340069770813,0.2024781256914138,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2154846191406,0.8852410912513733,0.4308275580406189,0.4107804000377655,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158203125,0.9990000128746032,0.6805915832519531,0.4352622330188751,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151184082031,0.7993792295455933,0.3133662045001983,0.3002255856990814,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21417236328125,0.6760450601577759,0.1878491044044494,0.8623414039611816,287.21539306640625,289.11639404296875,290.7900085449219,288.96685791015625,290.79156494140625,297.05810546875,288.2178955078125,1.0,0.5182437896728516,1.0,1.0,0.0,1.0,-2.654534339904785,2.654528856277466,5.66858216188848e-06,2.051832914352417,0.289061039686203,0.289061039686203,0.0,139.56056213378906,130.0,8164.5771484375,-0.0,1699.7991943359375,1.0,283.1499938964844,287.5736083984375,291.84625244140625,292.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,18448.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823278844356537,1.0,0.0,0.0,0.4356226027011871,0.4633479416370392,1.2662350279413204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.6904296875,0.0,20.36283493041992,1895.4371337890625,0.0,245.6581573486328,0.2473637610673904,1.0,0.0,3.0,1.0,0.0
12422940,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.7144510746002197,0.2193456292152404,0.2008538693189621,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.263427734375,0.8851081132888794,0.4282621443271637,0.4083523154258728,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.263671875,0.9990000128746032,0.6780169606208801,0.432879626750946,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.7990020513534546,0.3112014532089233,0.2981715500354767,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26239013671875,0.6751716136932373,0.1861214637756347,0.854491114616394,287.2633361816406,289.20733642578125,290.7166748046875,288.9090270996094,290.7182312011719,297.0477294921875,288.26519775390625,1.0,0.5142127275466919,1.0,1.0,0.0,1.0,-2.634918451309204,2.6349129676818848,5.5855625760159455e-06,2.036888837814331,0.2628701627254486,0.2628701627254486,0.0,137.8676300048828,118.0,7473.40185546875,-0.0,1663.9525146484375,1.0,283.1499938964844,287.6527404785156,291.79248046875,292.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18244.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590912222862243,1.0,0.0,0.0,0.3918595612049103,0.4701445698738098,1.0247079629266407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.53515625,0.0,20.192995071411133,1895.4371337890625,0.0,208.4881286621093,0.2451458424329757,1.0,0.0,3.0,1.0,0.0
12423000,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.7144510746002197,0.2193456292152404,0.2008538693189621,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.263427734375,0.8851081132888794,0.4282621443271637,0.4083523154258728,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.263671875,0.9990000128746032,0.6780169606208801,0.432879626750946,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2631225585937,0.7990020513534546,0.3112014532089233,0.2981715500354767,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26239013671875,0.6751716136932373,0.1861214637756347,0.854491114616394,287.2633361816406,289.20733642578125,290.7166748046875,288.9090270996094,290.7182312011719,297.0477294921875,288.26519775390625,1.0,0.5142127275466919,1.0,1.0,0.0,1.0,-2.634918451309204,2.6349129676818848,5.5855625760159455e-06,2.036888837814331,0.2628701627254486,0.2628701627254486,0.0,137.8676300048828,118.0,7473.40185546875,-0.0,1663.9525146484375,1.0,283.1499938964844,287.6527404785156,291.79248046875,292.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,18244.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590912222862243,1.0,0.0,0.0,0.3918595612049103,0.4701445698738098,1.0247079629266407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.53515625,0.0,20.192995071411133,1895.4371337890625,0.0,208.4881286621093,0.2451458424329757,1.0,0.0,3.0,1.0,0.0
12423060,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.7175803780555725,0.2175172567367553,0.1990720331668853,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092956542969,0.8899649977684021,0.4256321489810943,0.4057378768920898,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.9990000128746032,0.6771645545959473,0.4232892394065857,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30889892578125,0.8030736446380615,0.3089636564254761,0.2959224283695221,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.6781154274940491,0.184363767504692,0.8458908796310425,287.3091735839844,289.2982788085937,290.6433410644531,288.8525390625,290.6449279785156,297.0453491210937,288.3114929199219,1.0,0.5068829655647278,1.0,1.0,0.0,1.0,-2.6050822734832764,2.605077028274536,5.459916792460717e-06,2.013890027999878,0.2360279560089111,0.2360279560089111,0.0,132.80833435058594,121.0,6852.28173828125,-0.0,1599.298095703125,1.0,283.1499938964844,287.7239074707031,291.73583984375,292.2756652832031,293.1499938964844,293.1499938964844,283.1499938964844,18163.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3357962667942047,1.0,0.0,0.0,0.3526191413402557,0.475765973329544,8.429704045909148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2332.22509765625,0.0,20.128002166748047,1895.4371337890625,0.0,172.4700927734375,0.2437281161546707,1.0,0.0,3.0,1.0,0.0
12423120,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.7175803780555725,0.2175172567367553,0.1990720331668853,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092956542969,0.8899649977684021,0.4256321489810943,0.4057378768920898,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.9990000128746032,0.6771645545959473,0.4232892394065857,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30889892578125,0.8030736446380615,0.3089636564254761,0.2959224283695221,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.6781154274940491,0.184363767504692,0.8458908796310425,287.3091735839844,289.2982788085937,290.6433410644531,288.8525390625,290.6449279785156,297.0453491210937,288.3114929199219,1.0,0.5068829655647278,1.0,1.0,0.0,1.0,-2.6050822734832764,2.605077028274536,5.459916792460717e-06,2.013890027999878,0.2360279560089111,0.2360279560089111,0.0,132.80833435058594,121.0,6852.28173828125,-0.0,1599.298095703125,1.0,283.1499938964844,287.7239074707031,291.73583984375,292.2756652832031,293.1499938964844,293.1499938964844,283.1499938964844,18163.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3357962667942047,1.0,0.0,0.0,0.3526191413402557,0.475765973329544,8.429704045909148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2332.22509765625,0.0,20.128002166748047,1895.4371337890625,0.0,172.4700927734375,0.2437281161546707,1.0,0.0,3.0,1.0,0.0
12423180,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7180917263031006,0.2157273143529892,0.1973908394575119,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.8913342356681824,0.4230363368988037,0.4032187759876251,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622436523437,0.9990000128746032,0.6773362755775452,0.4187800884246826,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.361572265625,0.8039913177490234,0.3067347407341003,0.2937487065792084,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606262207031,0.6783812642097473,0.1826468110084533,0.8378052711486816,287.36181640625,289.3891906738281,290.57000732421875,288.79754638671875,290.57159423828125,297.0480041503906,288.3642578125,1.0,0.5025339722633362,1.0,1.0,0.0,1.0,-2.5822763442993164,2.582271099090576,5.364400749385823e-06,1.9960910081863403,0.2087396532297134,0.2087396532297134,0.0,130.154296875,124.0,6288.041015625,-0.0,1556.1168212890625,1.0,283.1499938964844,287.8028564453125,291.680908203125,292.1748046875,293.1499938964844,293.1499938964844,283.1499938964844,18131.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124300241470337,1.0,0.0,0.0,0.3171083927154541,0.4785774648189544,7.132009649524207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.5244140625,0.0,20.018678665161133,1895.4371337890625,0.0,136.08331298828125,0.2426035106182098,1.0,0.0,3.0,1.0,0.0
12423240,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7180917263031006,0.2157273143529892,0.1973908394575119,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619384765625,0.8913342356681824,0.4230363368988037,0.4032187759876251,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622436523437,0.9990000128746032,0.6773362755775452,0.4187800884246826,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.361572265625,0.8039913177490234,0.3067347407341003,0.2937487065792084,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606262207031,0.6783812642097473,0.1826468110084533,0.8378052711486816,287.36181640625,289.3891906738281,290.57000732421875,288.79754638671875,290.57159423828125,297.0480041503906,288.3642578125,1.0,0.5025339722633362,1.0,1.0,0.0,1.0,-2.5822763442993164,2.582271099090576,5.364400749385823e-06,1.9960910081863403,0.2087396532297134,0.2087396532297134,0.0,130.154296875,124.0,6288.041015625,-0.0,1556.1168212890625,1.0,283.1499938964844,287.8028564453125,291.680908203125,292.1748046875,293.1499938964844,293.1499938964844,283.1499938964844,18131.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124300241470337,1.0,0.0,0.0,0.3171083927154541,0.4785774648189544,7.132009649524207e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2129.5244140625,0.0,20.018678665161133,1895.4371337890625,0.0,136.08331298828125,0.2426035106182098,1.0,0.0,3.0,1.0,0.0
12423300,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866882324219,0.7174695730209351,0.2148298472166061,0.1965806037187576,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.8908321857452393,0.4217385351657867,0.4019929468631744,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3879089355469,0.9990000128746032,0.677230179309845,0.4181931316852569,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3872375488281,0.8033809065818787,0.3056114614009857,0.2926866412162781,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863220214844,0.6776044964790344,0.1817909032106399,0.8339322209358215,287.38751220703125,289.4346618652344,290.5333251953125,288.7706298828125,290.5349426269531,297.048583984375,288.3898620605469,1.0,0.5010660886764526,1.0,1.0,0.0,1.0,-2.573192596435547,2.573187351226806,5.326676273398334e-06,1.989043951034546,0.1948926448822021,0.1948926448822021,0.0,129.6013946533203,124.0,6021.6220703125,-0.0,1541.31396484375,1.0,283.1499938964844,287.8445129394531,291.6552124023437,292.12744140625,293.1499938964844,293.1499938964844,283.1499938964844,18122.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3009452223777771,1.0,0.0,0.0,0.3005101978778839,0.4793905615806579,6.605174185381202e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.62451171875,0.0,19.954328536987305,1895.4371337890625,0.0,117.64240264892578,0.2420994937419891,1.0,0.0,3.0,1.0,0.0
12423360,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.411376953125,0.7164120674133301,0.2139226645231247,0.1957760751247406,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.889756977558136,0.4204320907592773,0.4007744193077087,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125366210937,0.9990000128746032,0.6769200563430786,0.4183961749076843,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.8022506833076477,0.3044749200344085,0.2916271388530731,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110412597656,0.6763848662376404,0.1809288561344146,0.8301041126251221,287.41217041015625,289.4801330566406,290.4966735839844,288.744140625,290.498291015625,297.0482482910156,288.4143981933594,1.0,0.4999644458293915,1.0,1.0,0.0,1.0,-2.565131425857544,2.565126180648804,5.293321009958163e-06,1.982795238494873,0.1808970272541046,0.1808970272541046,0.0,129.4087677001953,127.0,5765.09228515625,-0.0,1529.555908203125,1.0,283.1499938964844,287.8872375488281,291.64727783203125,292.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18115.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29173544049263,1.0,0.0,0.0,0.2846148014068603,0.4800041615962982,6.135774111015735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1944.326416015625,0.0,19.88871383666992,1895.4371337890625,0.0,87.27576446533203,0.2416257262229919,1.0,0.0,3.0,1.0,0.0
12423420,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.713954508304596,0.212442010641098,0.1944862455129623,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44921875,0.8870751857757568,0.4183129370212555,0.3988231122493744,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4494934082031,0.9990000128746032,0.6759584546089172,0.4200435578823089,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4488830566406,0.7995624542236328,0.3026194274425506,0.2899220585823059,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4480895996094,0.6736859679222107,0.1795266568660736,0.8239964246749878,287.4491271972656,289.5528869628906,290.43798828125,288.7026672363281,290.4396057128906,297.04559326171875,288.4512023925781,1.0,0.4988012611865997,1.0,1.0,0.0,1.0,-2.5538270473480225,2.5538218021392822,5.246744422038319e-06,1.974042654037476,0.1581731736660003,0.1581731736660003,0.0,129.70066833496094,127.0,5374.4560546875,-0.0,1515.619140625,1.0,283.1499938964844,287.9580078125,291.6774597167969,292.07940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18104.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897716760635376,1.0,0.0,0.0,0.2605635225772857,0.4807775318622589,5.477323927749467e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1808.992431640625,0.0,19.78721618652344,1895.4371337890625,0.0,75.07327270507812,0.2409256845712661,1.0,0.0,3.0,1.0,0.0
12423480,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571228027344,0.7132090926170349,0.2120651751756668,0.1941615492105484,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579467773437,0.8862501978874207,0.4177761971950531,0.3983328342437744,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45819091796875,0.9990000128746032,0.6756260991096497,0.4206691980361938,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576110839844,0.7987475395202637,0.30214723944664,0.2894919514656067,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4568176269531,0.6728906631469727,0.1791703850030899,0.8224632740020752,287.4578552246094,289.5710754394531,290.42333984375,288.6925048828125,290.4249572753906,297.0445556640625,288.4598693847656,1.0,0.4986054003238678,1.0,1.0,0.0,1.0,-2.5512402057647705,2.5512349605560303,5.236119250184856e-06,1.972041606903076,0.1524245142936706,0.1524245142936706,0.0,129.87063598632812,130.0,5280.47802734375,-0.0,1512.892822265625,1.0,283.1499938964844,287.97625732421875,291.6760559082031,292.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,18101.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898300290107727,1.0,0.0,0.0,0.254805326461792,0.4809511005878448,5.3273998545932955e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.8194580078125,0.0,19.76312255859375,1895.4371337890625,0.0,75.43656158447266,0.2407614141702652,1.0,0.0,3.0,1.0,0.0
12423540,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4976806640625,0.7087915539741516,0.0,0.1925148516893386,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.881415843963623,0.0,0.3958540558815002,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986267089844,0.9990000128746032,0.0,0.4248013794422149,296.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49810791015625,0.7940050959587097,0.0,0.2873068153858185,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974060058594,0.668358325958252,0.0,0.8147026896476746,287.4983215332031,294.1499938964844,290.3500061035156,288.6427307128906,290.35162353515625,297.0373840332031,288.5000915527344,0.0,0.0,1.0,1.0,0.0,1.0,-2.539296865463257,2.5392916202545166,5.187220722291386e-06,1.9628117084503167,0.0,0.0,0.0,131.17892456054688,60.0,4831.56591796875,-0.0,1502.62744140625,0.0,283.1499938964844,288.07080078125,291.6361694335937,292.0133056640625,293.1499938964844,293.1499938964844,278.1499938964844,18089.208984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2274670004844665,0.4817936420440674,4.648517570871036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.65290260314941,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4976806640625,0.7087915539741516,0.0,0.1925148516893386,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984130859375,0.881415843963623,0.0,0.3958540558815002,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986267089844,0.9990000128746032,0.0,0.4248013794422149,296.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49810791015625,0.7940050959587097,0.0,0.2873068153858185,297.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974060058594,0.668358325958252,0.0,0.8147026896476746,287.4983215332031,294.1499938964844,290.3500061035156,288.6427307128906,290.35162353515625,297.0373840332031,288.5000915527344,0.0,0.0,1.0,1.0,0.0,1.0,-2.539296865463257,2.5392916202545166,5.187220722291386e-06,1.9628117084503167,0.0,0.0,0.0,131.17892456054688,60.0,4831.56591796875,-0.0,1502.62744140625,0.0,283.1499938964844,288.07080078125,291.6361694335937,292.0133056640625,293.1499938964844,293.1499938964844,278.1499938964844,18089.208984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2274670004844665,0.4817936420440674,4.648517570871036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.65290260314941,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814514160156,0.0,0.0,0.0007059181807562,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841369628906,0.3726000189781189,0.0,0.0007433678256347,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.3726000189781189,0.0,0.0005490490002557,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58331298828125,0.0,0.0,0.0007433672435581,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58074951171875,0.0,0.0,0.003526207525283,287.5967102050781,294.1499938964844,290.3066101074219,288.6144714355469,290.3441162109375,296.61651611328125,287.41119384765625,0.0,0.0,0.7655913829803467,0.7655913829803467,0.2344086319208145,1.0,-0.0075228358618915,0.007578179705888,-5.5343840358546e-05,-0.0094566326588392,0.0,0.0,0.0,-0.0395692139863967,60.0,938.6517944335938,-0.0,-3.858799573208671e-06,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7272969908534344e-18,-2.104573794950497e-17,-1.5284533448342646e-23,-1.2295974785234145e-13,-1.2295936838158108e-13,-3.7286184576956933e-19,0.0,0.0,-0.0,0.0,0.0,9.023271431262244e-30,6.015228090948047e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.579833984375,0.0,0.0,0.0007787051144987,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5822448730469,0.0,0.0,0.0006823584553785,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826110839844,0.0,0.0,0.0005039874231442,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5815734863281,0.0,0.0,0.001128488453105,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57916259765625,0.0,0.0,0.0033544702455401,287.5935974121094,294.1499938964844,290.2754821777344,288.5949401855469,290.3412170410156,296.1884460449219,287.0030212402344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0077885766513645,0.0075078015215694,0.0002807751880027,-0.0096105877310037,0.0,0.0,0.0,-0.0413960851728916,60.0,454.4786376953125,-0.0,-4.083673047716729e-06,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5418000196345674e-30,-3.204073728138017e-30,-2.094075778735725e-33,5.089937198927154e-18,5.086288505245183e-18,3.648345926840835e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5781555175781,0.0,0.0,0.0001150090174633,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57958984375,0.0,0.0,0.000142644639709,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5791931152344,0.0,0.0,0.0001253986119991,297.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,0.0001305279874941,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776672363281,0.0,0.0,0.0005581502337008,287.59051513671875,294.1499938964844,290.2373962402344,288.57177734375,290.3388671875,295.5597839355469,286.8053894042969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012720525264739,0.0025290586054325,-0.0012570059625431,-0.0128727303817868,0.0,0.0,0.0,-0.0083126444369554,60.0,188.45318603515625,-0.0,-1.1281492362513745e-07,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.899782367039084e-40,2.615971999170855e-40,5.676660078979834e-41,-1.5642087165367192e-20,-1.2771920689411636e-20,-2.8701666779039458e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,9.465542098041624e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.57879638671875,0.0,0.0,0.0001002348581096,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783386230469,0.0,0.0,7.455219747498631e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,9.992087871069089e-05,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,0.0004724000464193,287.5892944335937,294.1499938964844,290.1987609863281,288.549072265625,290.33770751953125,294.9203796386719,286.7411193847656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010103612439706,0.0006565750809386,0.0003537861048243,-0.0146625535562634,0.0,0.0,0.0,-0.0077089443802833,60.0,75.2150650024414,-0.0,-6.959443510368146e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.567471155301871e-21,3.376724330213177e-21,3.1907470270370848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,9.411921200808138e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,9.912410314427687e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,7.322353485506028e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5778503417969,0.0,0.0,9.91173947113566e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,0.0004701360594481,287.5880432128906,294.1499938964844,290.15966796875,288.5268249511719,290.3363037109375,294.3515014648437,286.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030792327597,2.942321053467367e-08,0.0010030498960986,-0.0153069775551557,0.0,0.0,0.0,-0.0078898668289184,60.0,28.99018859863281,-0.0,-6.859860235408632e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.697470181824109e-21,3.3507238786738758e-21,3.346746101201841e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.410744678461924e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,9.910031803883612e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57666015625,0.0,0.0,7.319536962313578e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769958496094,0.0,0.0,9.910002700053155e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57525634765625,0.0,0.0,0.000470085942652,287.5867004394531,294.1499938964844,290.1200866699219,288.5049743652344,290.33453369140625,293.8461303710937,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029034456238,6.2033964631780245e-09,0.0010028972756117,-0.0153041165322065,0.0,0.0,0.0,-0.0078881038352847,60.0,12.441974639892578,-0.0,-6.85768881680815e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7002748410885455e-21,3.350162058248065e-21,3.3501127828404813e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,9.410911297891288e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751342773437,0.0,0.0,9.910192602546886e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57470703125,0.0,0.0,7.319642463698983e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,9.910171502269804e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733337402344,0.0,0.0,0.000470094353659,287.583740234375,294.1499938964844,290.0397033691406,288.46240234375,290.3300170898437,292.9960327148437,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,3.3995535373687744,-0.0,-6.857892742573314e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700309576211925e-21,3.350154586157571e-21,3.3501547881059625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,9.410911297891288e-05,298.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751342773437,0.0,0.0,9.910192602546886e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57470703125,0.0,0.0,7.319642463698983e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,9.910171502269804e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5733337402344,0.0,0.0,0.000470094353659,287.583740234375,294.1499938964844,290.0397033691406,288.46240234375,290.3300170898437,292.9960327148437,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,3.3995535373687744,-0.0,-6.857892742573314e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700309576211925e-21,3.350154586157571e-21,3.3501547881059625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715637207031,0.0,0.0,9.411443170392886e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728759765625,0.0,0.0,9.910752851283178e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,7.320055738091469e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727844238281,0.0,0.0,9.910731751006097e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57110595703125,0.0,0.0,0.0004701209545601,287.58038330078125,294.1499938964844,289.9578552246094,288.4212341308594,290.3241271972656,292.31903076171875,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,2.3347690105438232,-0.0,-6.858634549189446e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5715637207031,0.0,0.0,9.411443170392886e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728759765625,0.0,0.0,9.910752851283178e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,7.320055738091469e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727844238281,0.0,0.0,9.910731751006097e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57110595703125,0.0,0.0,0.0004701209545601,287.58038330078125,294.1499938964844,289.9578552246094,288.4212341308594,290.3241271972656,292.31903076171875,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,2.3347690105438232,-0.0,-6.858634549189446e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,9.412211511516944e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,9.911560482578352e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699768066406,0.0,0.0,7.320652366615832e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,9.911539382301272e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0004701593134086,287.5766906738281,294.1499938964844,289.8747863769531,288.3812866210937,290.31689453125,291.775634765625,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,2.1075708866119385,-0.0,-6.859720258489689e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
