time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424320,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.569091796875,0.0,0.0,9.412211511516944e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,9.911560482578352e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699768066406,0.0,0.0,7.320652366615832e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702819824219,0.0,0.0,9.911539382301272e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5686340332031,0.0,0.0,0.0004701593134086,287.5766906738281,294.1499938964844,289.8747863769531,288.3812866210937,290.31689453125,291.775634765625,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,2.1075708866119385,-0.0,-6.859720258489689e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,9.413088264409453e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,9.91248307400383e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672607421875,0.0,0.0,7.321334123844281e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56756591796875,0.0,0.0,9.912462701322512e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56591796875,0.0,0.0,0.0004702031146734,287.5726928710937,294.1499938964844,289.7907409667969,288.3423767089844,290.30828857421875,291.3354187011719,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,1.9944928884506223,-0.0,-6.860966550448212e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,9.413088264409453e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,9.91248307400383e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672607421875,0.0,0.0,7.321334123844281e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56756591796875,0.0,0.0,9.912462701322512e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56591796875,0.0,0.0,0.0004702031146734,287.5726928710937,294.1499938964844,289.7907409667969,288.3423767089844,290.30828857421875,291.3354187011719,286.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,1.9944928884506223,-0.0,-6.860966550448212e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649108886719,0.0,0.0,9.41352336667478e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56622314453125,0.0,0.0,9.912940731737764e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657958984375,0.0,0.0,7.321671728277579e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.56610107421875,0.0,0.0,9.912920359056444e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5644836425781,0.0,0.0,0.000470224826131,287.5705871582031,294.1499938964844,289.7484436035156,288.3232727050781,290.303466796875,291.14654541015625,287.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,1.945818543434143,-0.0,-6.861584012085586e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,9.413911902811378e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.564697265625,0.0,0.0,9.91335036815144e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,7.321974408114329e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,9.913329995470122e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56298828125,0.0,0.0,0.0004702442674897,287.5683898925781,294.1499938964844,289.7059631347656,288.3043518066406,290.29833984375,290.97515869140625,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600125633795e-09,0.0010032223071902,-0.0154042514041066,0.0,0.0,0.0,-0.0079070441424846,60.0,1.898838996887207,-0.0,-6.8621346827058e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606689453125,0.0,0.0,9.414345549885184e-05,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619506835937,0.0,0.0,9.913805843098088e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615234375,0.0,0.0,7.322310557356104e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56182861328125,0.0,0.0,9.91378547041677e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.56024169921875,0.0,0.0,0.0004702659207396,287.5643920898437,294.1499938964844,289.6309509277344,288.27154541015625,290.2884521484375,290.7098388671875,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246757777716993e-09,0.0010032664285972,-0.0154177621006965,0.0,0.0,0.0,-0.0079096015542745,60.0,1.8183488845825195,-0.0,-6.862738644031198e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602722167969,0.0,0.0,9.414367377758026e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615539550781,0.0,0.0,9.913829126162454e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,7.322328019654378e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5614318847656,0.0,0.0,9.913809481076896e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,0.0004702670266851,287.5638427734375,294.1499938964844,289.6206970214844,288.26708984375,290.2870483398437,290.6767883300781,287.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184065759181,0.0,0.0,0.0,-0.0079097235575318,60.0,1.8075331449508667,-0.0,-6.862767065740627e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55694580078125,0.0,0.0,9.414068335900085e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,9.913513349602e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55780029296875,0.0,0.0,7.322094461414963e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,9.91349370451644e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,0.0004702520673163,287.5590209960937,294.1499938964844,289.5351867675781,288.2304382324219,290.2744445800781,290.4268798828125,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,1.7186827659606934,-0.0,-6.862298818077761e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55694580078125,0.0,0.0,9.414068335900085e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,9.913513349602e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55780029296875,0.0,0.0,7.322094461414963e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55810546875,0.0,0.0,9.91349370451644e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565185546875,0.0,0.0,0.0004702520673163,287.5590209960937,294.1499938964844,289.5351867675781,288.2304382324219,290.2744445800781,290.4268798828125,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,1.7186827659606934,-0.0,-6.862298818077761e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,9.412618965143338e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,9.911986853694545e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542907714844,0.0,0.0,7.320966687984765e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545959472656,0.0,0.0,9.911967208608984e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,0.0004701796860899,287.5539855957031,294.1499938964844,289.4496765136719,288.1942443847656,290.2605285644531,290.2146301269531,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,1.6319221258163452,-0.0,-6.860155110643974e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,9.412618965143338e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,9.911986853694545e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542907714844,0.0,0.0,7.320966687984765e-05,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545959472656,0.0,0.0,9.911967208608984e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55303955078125,0.0,0.0,0.0004701796860899,287.5539855957031,294.1499938964844,289.4496765136719,288.1942443847656,290.2605285644531,290.2146301269531,287.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,1.6319221258163452,-0.0,-6.860155110643974e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497741699219,0.0,0.0,9.40965546760708e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509948730469,0.0,0.0,9.90886619547382e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,7.318661664612591e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,9.908846550388262e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,0.0004700316640082,287.5487670898437,294.1499938964844,289.3644104003906,288.1583557128906,290.245361328125,290.0319519042969,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,1.547142744064331,-0.0,-6.855805878558385e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497741699219,0.0,0.0,9.40965546760708e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509948730469,0.0,0.0,9.90886619547382e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,7.318661664612591e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,9.908846550388262e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,0.0004700316640082,287.5487670898437,294.1499938964844,289.3644104003906,288.1583557128906,290.245361328125,290.0319519042969,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,1.547142744064331,-0.0,-6.855805878558385e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478820800781,0.0,0.0,9.407509787706658e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5491027832031,0.0,0.0,9.906605555443092e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487060546875,0.0,0.0,7.316992559935898e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54901123046875,0.0,0.0,9.906586637953296e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5474853515625,0.0,0.0,0.0004699244746007,287.54608154296875,294.1499938964844,289.3219299316406,288.1405334472656,290.2373046875,289.9496765136719,287.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160619570039216e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,1.5054830312728882,-0.0,-6.852663858580854e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54595947265625,0.0,0.0,9.404881711816417e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54718017578125,0.0,0.0,9.903837781166658e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,7.314948015846312e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,9.90381886367686e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,0.0004697931872215,287.5433349609375,294.1499938964844,289.2796325683594,288.1227111816406,290.2289733886719,289.8725891113281,287.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127739204941918e-09,0.0010022488422691,-0.0151059851050376,0.0,0.0,0.0,-0.0078505994752049,60.0,1.46430766582489,-0.0,-6.848820532923129e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,9.39810197451152e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543212890625,0.0,0.0,9.89669788395986e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,7.309674401767552e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,9.896678966470064e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,0.0004694545059464,287.5377502441406,294.1499938964844,289.195556640625,288.087158203125,290.2113647460937,289.7316589355469,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,1.383418083190918,-0.0,-6.838919830443049e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,9.39810197451152e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.543212890625,0.0,0.0,9.89669788395986e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,7.309674401767552e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,9.896678966470064e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,0.0004694545059464,287.5377502441406,294.1499938964844,289.195556640625,288.087158203125,290.2113647460937,289.7316589355469,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,1.383418083190918,-0.0,-6.838919830443049e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,9.38924786169082e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,9.887373016681522e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387268066406,0.0,0.0,7.302786980289966e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390014648437,0.0,0.0,9.887354826787488e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375366210937,0.0,0.0,0.0004690122441388,287.5320129394531,294.1499938964844,289.11248779296875,288.0516052246094,290.1925964355469,289.6054992675781,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,1.3045295476913452,-0.0,-6.826010690019757e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,9.38924786169082e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,9.887373016681522e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387268066406,0.0,0.0,7.302786980289966e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390014648437,0.0,0.0,9.887354826787488e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375366210937,0.0,0.0,0.0004690122441388,287.5320129394531,294.1499938964844,289.11248779296875,288.0516052246094,290.1925964355469,289.6054992675781,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,1.3045295476913452,-0.0,-6.826010690019757e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5337219238281,0.0,0.0,9.37838267418556e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,9.87593157333322e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,7.294335955521092e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,9.875912655843422e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333251953125,0.0,0.0,0.0004684695159085,287.526123046875,294.1499938964844,289.0306396484375,288.0159606933594,290.1727600097656,289.4913024902344,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,1.2277235984802246,-0.0,-6.810192587636267e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5337219238281,0.0,0.0,9.37838267418556e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,9.87593157333322e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,7.294335955521092e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,9.875912655843422e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333251953125,0.0,0.0,0.0004684695159085,287.526123046875,294.1499938964844,289.0306396484375,288.0159606933594,290.1727600097656,289.4913024902344,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,1.2277235984802246,-0.0,-6.810192587636267e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294189453125,0.0,0.0,9.365689766127616e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,9.86256418400444e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,7.284463208634406e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,9.862545994110404e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290222167969,0.0,0.0,0.0004678354598581,287.5201416015625,294.1499938964844,288.95025634765625,287.9800720214844,290.1518249511719,289.38690185546875,287.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,1.1531063318252563,-0.0,-6.791742634959519e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294189453125,0.0,0.0,9.365689766127616e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,9.86256418400444e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,7.284463208634406e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304870605469,0.0,0.0,9.862545994110404e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290222167969,0.0,0.0,0.0004678354598581,287.5201416015625,294.1499938964844,288.95025634765625,287.9800720214844,290.1518249511719,289.38690185546875,287.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,1.1531063318252563,-0.0,-6.791742634959519e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,9.358741226606072e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52838134765625,0.0,0.0,9.855247481027618e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52801513671875,0.0,0.0,7.279058627318591e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282897949219,0.0,0.0,9.855229291133584e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52685546875,0.0,0.0,0.0004674883966799,287.51708984375,294.1499938964844,288.91070556640625,287.9620361328125,290.1409912109375,289.3378601074219,287.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670678727305e-09,0.000997323077172,-0.0135968765243887,0.0,0.0,0.0,-0.0075650187209248,60.0,1.116660237312317,-0.0,-6.781655059739934e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250244140625,0.0,0.0,9.351445623906328e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5261535644531,0.0,0.0,9.847564797382802e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257873535156,0.0,0.0,7.273384107975289e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52606201171875,0.0,0.0,9.847546607488766e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,0.000467123958515,287.5140075683594,294.1499938964844,288.8716125488281,287.9439392089844,290.1298828125,289.2906799316406,287.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,1.080808401107788,-0.0,-6.771072236233523e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207214355469,0.0,0.0,9.336626681033522e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,9.83195859589614e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.521484375,0.0,0.0,7.2618575359229e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.521728515625,0.0,0.0,9.831941133597866e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52032470703125,0.0,0.0,0.0004663837316911,287.508056640625,294.1499938964844,288.79791259765625,287.90887451171875,290.1079406738281,289.204833984375,287.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275756720379832e-09,0.0009949638042598,-0.0128740398213267,0.0,0.0,0.0,-0.0074282363057136,60.0,1.0137027502059937,-0.0,-6.749602476929796e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,9.33599003474228e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5216369628906,0.0,0.0,9.831287752604112e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52130126953125,0.0,0.0,7.261362043209374e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52154541015625,0.0,0.0,9.831270290305838e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201416015625,0.0,0.0,0.0004663518921006,287.5078125,294.1499938964844,288.7948913574219,287.90740966796875,290.1070251464844,289.2013854980469,287.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267809299880355e-09,0.0009948958177119,-0.0128532201051712,0.0,0.0,0.0,-0.007424296811223,60.0,1.0109572410583496,-0.0,-6.748680192458778e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159606933594,0.0,0.0,9.319682430941612e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5170593261719,0.0,0.0,9.814114309847356e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167236328125,0.0,0.0,7.248677866300568e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,9.81409684754908e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,0.0004655373049899,287.50152587890625,294.1499938964844,288.7203674316406,287.87042236328125,290.083251953125,289.1181030273437,287.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,0.9436894059181212,-0.0,-6.7250972790589e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159606933594,0.0,0.0,9.319682430941612e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5170593261719,0.0,0.0,9.814114309847356e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167236328125,0.0,0.0,7.248677866300568e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,9.81409684754908e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155944824219,0.0,0.0,0.0004655373049899,287.50152587890625,294.1499938964844,288.7203674316406,287.87042236328125,290.083251953125,289.1181030273437,287.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,0.9436894059181212,-0.0,-6.7250972790589e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,9.302879334427416e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,9.796419908525422e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,7.235608791233972e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,9.79640317382291e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0004646979796234,287.49517822265625,294.1499938964844,288.6482849121094,287.8329162597656,290.05865478515625,289.0401611328125,287.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769919404589e-09,0.000991363893263,-0.0117711070924997,0.0,0.0,0.0,-0.0072195348329842,60.0,0.8791342377662659,-0.0,-6.700843613316465e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,9.302879334427416e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,9.796419908525422e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,7.235608791233972e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123291015625,0.0,0.0,9.79640317382291e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5109558105469,0.0,0.0,0.0004646979796234,287.49517822265625,294.1499938964844,288.6482849121094,287.8329162597656,290.05865478515625,289.0401611328125,287.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769919404589e-09,0.000991363893263,-0.0117711070924997,0.0,0.0,0.0,-0.0072195348329842,60.0,0.8791342377662659,-0.0,-6.700843613316465e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,9.285908163292332e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.778547973837703e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,7.222408021334559e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075988769531,0.0,0.0,9.77853051153943e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,0.000463850214146,287.4887390136719,294.1499938964844,288.57891845703125,287.7947998046875,290.0332946777344,288.96697998046875,287.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643067263998546e-09,0.0009895536350086,-0.0112164560705423,0.0,0.0,0.0,-0.0071145850233733,60.0,0.9448448419570924,-0.0,-6.676390285065281e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.506591796875,0.0,0.0,9.285908163292332e-05,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.778547973837703e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.50732421875,0.0,0.0,7.222408021334559e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075988769531,0.0,0.0,9.77853051153943e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,0.000463850214146,287.4887390136719,294.1499938964844,288.57891845703125,287.7947998046875,290.0332946777344,288.96697998046875,287.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643067263998546e-09,0.0009895536350086,-0.0112164560705423,0.0,0.0,0.0,-0.0071145850233733,60.0,0.9448448419570924,-0.0,-6.676390285065281e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042419433594,0.0,0.0,9.277449134970084e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053100585937,0.0,0.0,9.76964001893066e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50494384765625,0.0,0.0,7.215829100459814e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052185058594,0.0,0.0,9.769622556632385e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038757324219,0.0,0.0,0.0004634276847355,287.4855041503906,294.1499938964844,288.5453186035156,287.7755126953125,290.02032470703125,288.9320678710937,287.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552111827381e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622763596475,60.0,1.1101018190383911,-0.0,-6.664219398544446e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018310546875,0.0,0.0,9.269050497096032e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028991699219,0.0,0.0,9.760795364854856e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,7.209296018118039e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028076171875,0.0,0.0,9.760778630152343e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,0.0004630081530194,287.48223876953125,294.1499938964844,288.5124816894531,287.75604248046875,290.0072326660156,288.898193359375,287.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655275449156,0.0,0.0,0.0,-0.0070103406906127,60.0,1.189773678779602,-0.0,-6.652146566921148e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.252542076865212e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,9.743410919327288e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49774169921875,0.0,0.0,7.196456135716289e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,9.743394184624776e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49664306640625,0.0,0.0,0.0004621835541911,287.4757385253906,294.1499938964844,288.4491882324219,287.716552734375,289.98052978515625,288.83349609375,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,1.1934019327163696,-0.0,-6.62844783505534e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.252542076865212e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980773925781,0.0,0.0,9.743410919327288e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49774169921875,0.0,0.0,7.196456135716289e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4979858398437,0.0,0.0,9.743394184624776e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49664306640625,0.0,0.0,0.0004621835541911,287.4757385253906,294.1499938964844,288.4491882324219,287.716552734375,289.98052978515625,288.83349609375,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,1.1934019327163696,-0.0,-6.62844783505534e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921264648437,0.0,0.0,9.23657207749784e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,9.726592543302104e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,7.184033893281594e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,9.726576536195353e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,0.0004613857890944,287.4691467285156,294.1499938964844,288.38934326171875,287.67626953125,289.9532775878906,288.7726135253906,287.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656874683316e-09,0.0009842910803854,-0.0096040517091751,0.0,0.0,0.0,-0.0068094986490905,60.0,1.137405514717102,-0.0,-6.605560542993771e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921264648437,0.0,0.0,9.23657207749784e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,9.726592543302104e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49285888671875,0.0,0.0,7.184033893281594e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,9.726576536195353e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,0.0004613857890944,287.4691467285156,294.1499938964844,288.38934326171875,287.67626953125,289.9532775878906,288.7726135253906,287.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656874683316e-09,0.0009842910803854,-0.0096040517091751,0.0,0.0,0.0,-0.0068094986490905,60.0,1.137405514717102,-0.0,-6.605560542993771e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
