time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426660,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,9.221286018146202e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,9.710495942272246e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,7.172144978540018e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881591796875,0.0,0.0,9.710479935165496e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48687744140625,0.0,0.0,0.0004606222501024,287.4625549316406,294.1499938964844,288.3331604003906,287.6351318359375,289.9255065917969,288.71539306640625,287.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836978734739205e-09,0.0009826604509726,-0.0091044511646032,0.0,0.0,0.0,-0.0067149708047509,60.0,1.070142388343811,-0.0,-6.583691458672547e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872131347656,0.0,0.0,9.221286018146202e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,9.710495942272246e-05,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,7.172144978540018e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4881591796875,0.0,0.0,9.710479935165496e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48687744140625,0.0,0.0,0.0004606222501024,287.4625549316406,294.1499938964844,288.3331604003906,287.6351318359375,289.9255065917969,288.71539306640625,287.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836978734739205e-09,0.0009826604509726,-0.0091044511646032,0.0,0.0,0.0,-0.0067149708047509,60.0,1.070142388343811,-0.0,-6.583691458672547e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822692871094,0.0,0.0,9.2067988589406e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,9.695239714346826e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48297119140625,0.0,0.0,7.160876702982932e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831848144531,0.0,0.0,9.695223707240076e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48193359375,0.0,0.0,0.0004598985833581,287.4559326171875,294.1499938964844,288.2809143066406,287.5930480957031,289.8973693847656,288.6616516113281,287.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656253078077043e-09,0.0009811150375753,-0.0086309211328625,0.0,0.0,0.0,-0.0066253771074116,60.0,1.0019704103469849,-0.0,-6.562996901493534e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822692871094,0.0,0.0,9.2067988589406e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,9.695239714346826e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48297119140625,0.0,0.0,7.160876702982932e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831848144531,0.0,0.0,9.695223707240076e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48193359375,0.0,0.0,0.0004598985833581,287.4559326171875,294.1499938964844,288.2809143066406,287.5930480957031,289.8973693847656,288.6616516113281,287.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656253078077043e-09,0.0009811150375753,-0.0086309211328625,0.0,0.0,0.0,-0.0066253771074116,60.0,1.0019704103469849,-0.0,-6.562996901493534e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,9.199881606036796e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48077392578125,0.0,0.0,9.687954297987744e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48046875,0.0,0.0,7.155496132327244e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,9.687939018476754e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794311523437,0.0,0.0,0.0004595530335791,287.4526062011719,294.1499938964844,288.2563171386719,287.5716552734375,289.8831481933594,288.63604736328125,287.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,0.9684395790100098,-0.0,-6.55312675235109e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772644042969,0.0,0.0,9.193195000989364e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.478271484375,0.0,0.0,9.6809133538045e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,7.150295277824625e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4781799316406,0.0,0.0,9.680898074293508e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769287109375,0.0,0.0,0.0004592190380208,287.44927978515625,294.1499938964844,288.2327880859375,287.54998779296875,289.8688659667969,288.6112670898437,287.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,0.9355129599571228,-0.0,-6.543593400465397e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,9.180545021081345e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,9.66759180300869e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,7.140456000342965e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,9.6675765234977e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,0.0004585871356539,287.4425964355469,294.1499938964844,288.1890563964844,287.505859375,289.840087890625,288.56414794921875,287.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287110845492407e-09,0.0009783140849322,-0.0077726934105157,0.0,0.0,0.0,-0.0064629996195435,60.0,0.8718533515930176,-0.0,-6.525574036686521e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,9.180545021081345e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,9.66759180300869e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,7.140456000342965e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,9.6675765234977e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.471923828125,0.0,0.0,0.0004585871356539,287.4425964355469,294.1499938964844,288.1890563964844,287.505859375,289.840087890625,288.56414794921875,287.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287110845492407e-09,0.0009783140849322,-0.0077726934105157,0.0,0.0,0.0,-0.0064629996195435,60.0,0.8718533515930176,-0.0,-6.525574036686521e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,9.168961696559565e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,9.65539293247275e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678649902344,0.0,0.0,7.131446182029322e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681091308594,0.0,0.0,9.65537765296176e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.0004580084932968,287.4359130859375,294.1499938964844,288.1499938964844,287.4605712890625,289.8111572265625,288.5201721191406,287.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977081246674,3.18417514577618e-09,0.0009770781034603,-0.0073939748108386,0.0,0.0,0.0,-0.0063913464546203,60.0,0.8115869164466858,-0.0,-6.509094419016037e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,9.168961696559565e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,9.65539293247275e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4678649902344,0.0,0.0,7.131446182029322e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681091308594,0.0,0.0,9.65537765296176e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.0004580084932968,287.4359130859375,294.1499938964844,288.1499938964844,287.4605712890625,289.8111572265625,288.5201721191406,287.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977081246674,3.18417514577618e-09,0.0009770781034603,-0.0073939748108386,0.0,0.0,0.0,-0.0063913464546203,60.0,0.8115869164466858,-0.0,-6.509094419016037e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,9.160601621260868e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,9.646589023759589e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,7.124943658709526e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630126953125,0.0,0.0,9.64657447184436e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,0.0004575909115374,287.42919921875,294.1499938964844,288.11572265625,287.4170227050781,289.7821044921875,288.4790954589844,287.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885739862,3.07981395941681e-09,0.0009761854889802,-0.0071205208078026,0.0,0.0,0.0,-0.006339609157294,60.0,0.755132257938385,-0.0,-6.497208460132242e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621276855469,0.0,0.0,9.160601621260868e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46307373046875,0.0,0.0,9.646589023759589e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,7.124943658709526e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630126953125,0.0,0.0,9.64657447184436e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,0.0004575909115374,287.42919921875,294.1499938964844,288.11572265625,287.4170227050781,289.7821044921875,288.4790954589844,287.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885739862,3.07981395941681e-09,0.0009761854889802,-0.0071205208078026,0.0,0.0,0.0,-0.006339609157294,60.0,0.755132257938385,-0.0,-6.497208460132242e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,9.157569002127276e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,9.643395605962723e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,7.122584793251008e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578857421875,0.0,0.0,9.643381054047496e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,0.0004574394552037,287.4225158691406,294.1499938964844,288.08612060546875,287.3780822753906,289.7530212402344,288.4400939941406,287.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758636006154,3.041836560413458e-09,0.000975860573817,-0.0070210099220275,0.0,0.0,0.0,-0.0063207810744643,60.0,0.7027232050895691,-0.0,-6.492885518127879e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,9.157569002127276e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,9.643395605962723e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,7.122584793251008e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578857421875,0.0,0.0,9.643381054047496e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566955566406,0.0,0.0,0.0004574394552037,287.4225158691406,294.1499938964844,288.08612060546875,287.3780822753906,289.7530212402344,288.4400939941406,287.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758636006154,3.041836560413458e-09,0.000975860573817,-0.0070210099220275,0.0,0.0,0.0,-0.0063207810744643,60.0,0.7027232050895691,-0.0,-6.492885518127879e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,9.157876775134356e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,9.643719386076556e-05,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,7.122823444660753e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.455322265625,0.0,0.0,9.643704106565564e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,0.0004574547929223,287.4191589355469,294.1499938964844,288.0729675292969,287.3602294921875,289.7384948730469,288.4211120605469,287.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568686133037e-09,0.0009758924134075,-0.0070307892747223,0.0,0.0,0.0,-0.0063226311467587,60.0,0.6780503988265991,-0.0,-6.493310422683862e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,9.159324690699576e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45281982421875,0.0,0.0,9.645244426792488e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525451660156,0.0,0.0,7.123949762899429e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527587890625,0.0,0.0,9.64522987487726e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,0.0004575271450448,287.4158020019531,294.1499938964844,288.0609130859375,287.3434143066406,289.7239685058594,288.40240478515625,287.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.00707783177495,0.0,0.0,0.0,-0.0063315308652818,60.0,0.6543586850166321,-0.0,-6.495353943591908e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467468261719,0.0,0.0,9.165520168608056e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,9.651767322793604e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,7.128767902031541e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,9.651752770878376e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464111328125,0.0,0.0,0.0004578366060741,287.4090881347656,294.1499938964844,288.0398254394531,287.3128662109375,289.69500732421875,288.365478515625,287.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524729161598e-09,0.0009767041774466,-0.0072795995511114,0.0,0.0,0.0,-0.0063697039149701,60.0,0.6098259091377258,-0.0,-6.504121330408452e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4467468261719,0.0,0.0,9.165520168608056e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476623535156,0.0,0.0,9.651767322793604e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,7.128767902031541e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,9.651752770878376e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464111328125,0.0,0.0,0.0004578366060741,287.4090881347656,294.1499938964844,288.0398254394531,287.3128662109375,289.69500732421875,288.365478515625,287.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524729161598e-09,0.0009767041774466,-0.0072795995511114,0.0,0.0,0.0,-0.0063697039149701,60.0,0.6098259091377258,-0.0,-6.504121330408452e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,9.175933519145474e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,9.66273291851394e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,7.136866770451888e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424133300781,0.0,0.0,9.662719094194472e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,0.0004583568079397,287.40234375,294.1499938964844,288.0226745605469,287.2861328125,289.66619873046875,288.3289794921875,287.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095749741131e-09,0.0009778121020644,-0.0076191085390746,0.0,0.0,0.0,-0.0064339376986026,60.0,0.5690226554870605,-0.0,-6.518888540085754e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415588378906,0.0,0.0,9.175933519145474e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424743652344,0.0,0.0,9.66273291851394e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,7.136866770451888e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4424133300781,0.0,0.0,9.662719094194472e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,0.0004583568079397,287.40234375,294.1499938964844,288.0226745605469,287.2861328125,289.66619873046875,288.3289794921875,287.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095749741131e-09,0.0009778121020644,-0.0076191085390746,0.0,0.0,0.0,-0.0064339376986026,60.0,0.5690226554870605,-0.0,-6.518888540085754e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,9.1904032160528e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.437255859375,0.0,0.0,9.677970228949562e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,7.148120494093746e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43719482421875,0.0,0.0,9.677955677034332e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43603515625,0.0,0.0,0.0004590795724652,287.3956298828125,294.1499938964844,288.0091857910156,287.26300048828125,289.6376037597656,288.2927551269531,287.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450203900356996e-09,0.0009793521603569,-0.0080910334363579,0.0,0.0,0.0,-0.0065232245251536,60.0,0.5317606329917908,-0.0,-6.539443120345825e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,9.1904032160528e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.437255859375,0.0,0.0,9.677970228949562e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,7.148120494093746e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43719482421875,0.0,0.0,9.677955677034332e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43603515625,0.0,0.0,0.0004590795724652,287.3956298828125,294.1499938964844,288.0091857910156,287.26300048828125,289.6376037597656,288.2927551269531,287.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450203900356996e-09,0.0009793521603569,-0.0080910334363579,0.0,0.0,0.0,-0.0065232245251536,60.0,0.5317606329917908,-0.0,-6.539443120345825e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311218261719,0.0,0.0,9.208780829794704e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,9.697322093416004e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,7.162414112826809e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,9.697308269096538e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,0.0004599975654855,287.3888854980469,294.1499938964844,287.9991455078125,287.2431945800781,289.6092224121094,288.2569580078125,287.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790073210113405e-09,0.0009813085198402,-0.0086905416101217,0.0,0.0,0.0,-0.0066366516984999,60.0,0.4978543221950531,-0.0,-6.565601040620096e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311218261719,0.0,0.0,9.208780829794704e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,9.697322093416004e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317321777344,0.0,0.0,7.162414112826809e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,9.697308269096538e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,0.0004599975654855,287.3888854980469,294.1499938964844,287.9991455078125,287.2431945800781,289.6092224121094,288.2569580078125,287.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790073210113405e-09,0.0009813085198402,-0.0086905416101217,0.0,0.0,0.0,-0.0066366516984999,60.0,0.4978543221950531,-0.0,-6.565601040620096e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,9.219382627634332e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,9.708486322779208e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291076660156,0.0,0.0,7.170659955590963e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4293212890625,0.0,0.0,9.70847249845974e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,0.0004605271678883,287.385498046875,294.1499938964844,287.99530029296875,287.2344970703125,289.5951538085937,288.23931884765625,287.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.0067020975984632,60.0,0.4821245968341827,-0.0,-6.580717126780655e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,9.230889554601164e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.72060370258987e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4264831542969,0.0,0.0,7.179609383456409e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.0,0.0,9.720589878270404e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255676269531,0.0,0.0,0.0004611019685398,287.38214111328125,294.1499938964844,287.99224853515625,287.2265319824219,289.5811462402344,288.2218933105469,287.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,0.4671524465084076,-0.0,-6.597144164288693e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.42059326171875,0.0,0.0,9.256472549168392e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214782714844,0.0,0.0,9.747542935656384e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,7.199506944743916e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,9.747529838932678e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,0.0004623798886314,287.3753662109375,294.1499938964844,287.9883117675781,287.21270751953125,289.5533752441406,288.1880798339844,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272894926771187e-09,0.0009863867890089,-0.0102465981617569,0.0,0.0,0.0,-0.0069310669787228,60.0,0.4393622279167175,-0.0,-6.633741378436754e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.42059326171875,0.0,0.0,9.256472549168392e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4214782714844,0.0,0.0,9.747542935656384e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,7.199506944743916e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42138671875,0.0,0.0,9.747529838932678e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,0.0004623798886314,287.3753662109375,294.1499938964844,287.9883117675781,287.21270751953125,289.5533752441406,288.1880798339844,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272894926771187e-09,0.0009863867890089,-0.0102465981617569,0.0,0.0,0.0,-0.0069310669787228,60.0,0.4393622279167175,-0.0,-6.633741378436754e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153137207031,0.0,0.0,9.285165288019924e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161682128906,0.0,0.0,9.777757804840805e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158935546875,0.0,0.0,7.221823034342378e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41607666015625,0.0,0.0,9.777743980521336e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,0.000463813135866,287.3686218261719,294.1499938964844,287.9870300292969,287.2015380859375,289.5260009765625,288.1561279296875,287.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302313094770406e-09,0.0009894423419609,-0.0111828278750181,0.0,0.0,0.0,-0.0071082143113017,60.0,0.4143652319908142,-0.0,-6.674909514003957e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4153137207031,0.0,0.0,9.285165288019924e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161682128906,0.0,0.0,9.777757804840805e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4158935546875,0.0,0.0,7.221823034342378e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41607666015625,0.0,0.0,9.777743980521336e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,0.000463813135866,287.3686218261719,294.1499938964844,287.9870300292969,287.2015380859375,289.5260009765625,288.1561279296875,287.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.6302313094770406e-09,0.0009894423419609,-0.0111828278750181,0.0,0.0,0.0,-0.0071082143113017,60.0,0.4143652319908142,-0.0,-6.674909514003957e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,9.316451178165153e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41082763671875,0.0,0.0,9.810702613322064e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105529785156,0.0,0.0,7.246156746987253e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107666015625,0.0,0.0,9.81068951659836e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096984863281,0.0,0.0,0.0004653759242501,287.3618469238281,294.1499938964844,287.9882202148437,287.1927185058594,289.4989929199219,288.1268615722656,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019882731716052e-09,0.0009927742648869,-0.0122036887332797,0.0,0.0,0.0,-0.0073013808578252,60.0,0.3919474482536316,-0.0,-6.71994584422464e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40997314453125,0.0,0.0,9.316451178165153e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41082763671875,0.0,0.0,9.810702613322064e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105529785156,0.0,0.0,7.246156746987253e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4107666015625,0.0,0.0,9.81068951659836e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096984863281,0.0,0.0,0.0004653759242501,287.3618469238281,294.1499938964844,287.9882202148437,287.1927185058594,289.4989929199219,288.1268615722656,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019882731716052e-09,0.0009927742648869,-0.0122036887332797,0.0,0.0,0.0,-0.0073013808578252,60.0,0.3919474482536316,-0.0,-6.71994584422464e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,9.349652827950194e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054870605469,0.0,0.0,9.8456657724455e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,7.271979848155752e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053955078125,0.0,0.0,9.845652675721794e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0004670344351325,287.3551025390625,294.1499938964844,287.9916076660156,287.1860656738281,289.472412109375,288.1010131835937,287.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411054411863e-09,0.0009963103802874,-0.0132870655506849,0.0,0.0,0.0,-0.0075063849799335,60.0,0.3719066381454468,-0.0,-6.767908189431182e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046325683594,0.0,0.0,9.349652827950194e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054870605469,0.0,0.0,9.8456657724455e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,7.271979848155752e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053955078125,0.0,0.0,9.845652675721794e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0004670344351325,287.3551025390625,294.1499938964844,287.9916076660156,287.1860656738281,289.472412109375,288.1010131835937,287.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.433411054411863e-09,0.0009963103802874,-0.0132870655506849,0.0,0.0,0.0,-0.0075063849799335,60.0,0.3719066381454468,-0.0,-6.767908189431182e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019470214844,0.0,0.0,9.36672295210883e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027709960937,0.0,0.0,9.86364102573134e-05,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,7.285256288014352e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027099609375,0.0,0.0,9.863627201411872e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,0.0004678870900534,287.3517150878906,294.1499938964844,287.9940490722656,287.1834716796875,289.45928955078125,288.0896301269531,287.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.6460156550031115e-09,0.0009981283219531,-0.0138440374284982,0.0,0.0,0.0,-0.0076117822900414,60.0,0.3627372682094574,-0.0,-6.79263223446469e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,9.383957512909546e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40008544921875,0.0,0.0,9.88179017440416e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998413085937,0.0,0.0,7.298661512322724e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000244140625,0.0,0.0,9.881777077680454e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39898681640625,0.0,0.0,0.0004687480395659,287.34832763671875,294.1499938964844,287.9969482421875,287.1813049316406,289.4462890625,288.0793151855469,287.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860683938152533e-09,0.0009999639587476,-0.0144064025953412,0.0,0.0,0.0,-0.0077182026579976,60.0,0.3540770709514618,-0.0,-6.81764262822071e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,9.418473928235473e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946838378906,0.0,0.0,9.918136493070052e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944396972656,0.0,0.0,7.325506885536015e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,9.918123396346346e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935852050781,0.0,0.0,0.000470472179586,287.341552734375,294.1499938964844,288.0039978027344,287.1781921386719,289.420654296875,288.06207275390625,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290586274104726e-09,0.0010036401217803,-0.01553257368505,0.0,0.0,0.0,-0.0079313237220048,60.0,0.3381651639938354,-0.0,-6.867867341497913e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,9.418473928235473e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946838378906,0.0,0.0,9.918136493070052e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944396972656,0.0,0.0,7.325506885536015e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,9.918123396346346e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935852050781,0.0,0.0,0.000470472179586,287.341552734375,294.1499938964844,288.0039978027344,287.1781921386719,289.420654296875,288.06207275390625,287.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290586274104726e-09,0.0010036401217803,-0.01553257368505,0.0,0.0,0.0,-0.0079313237220048,60.0,0.3381651639938354,-0.0,-6.867867341497913e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3884582519531,0.0,0.0,9.452358790440484e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.953818516805768e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,7.351861131610349e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,9.953806147677824e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,0.0004721648001577,287.33477783203125,294.1499938964844,288.01251220703125,287.1765441894531,289.3955383300781,288.0497436523437,287.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.712628231042572e-09,0.0010072489967569,-0.016638096421957,0.0,0.0,0.0,-0.0081405481323599,60.0,0.3240981698036194,-0.0,-6.91735237978719e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
