time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429000,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3884582519531,0.0,0.0,9.452358790440484e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.953818516805768e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,7.351861131610349e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3891906738281,0.0,0.0,9.953806147677824e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,0.0004721648001577,287.33477783203125,294.1499938964844,288.01251220703125,287.1765441894531,289.3955383300781,288.0497436523437,287.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072557488456,6.712628231042572e-09,0.0010072489967569,-0.016638096421957,0.0,0.0,0.0,-0.0081405481323599,60.0,0.3240981698036194,-0.0,-6.91735237978719e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,9.48502856772393e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38385009765625,0.0,0.0,9.988222154788672e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,7.377271685982123e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837585449219,0.0,0.0,9.988209058064967e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827514648437,0.0,0.0,0.0004737967392429,287.3280029296875,294.1499938964844,288.0222473144531,287.1760559082031,289.3709716796875,288.0419616699219,287.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119539624511617e-09,0.001010728534311,-0.0177039299160242,0.0,0.0,0.0,-0.0083422726020216,60.0,0.3115575909614563,-0.0,-6.965231591493648e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830261230469,0.0,0.0,9.48502856772393e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38385009765625,0.0,0.0,9.988222154788672e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,7.377271685982123e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837585449219,0.0,0.0,9.988209058064967e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827514648437,0.0,0.0,0.0004737967392429,287.3280029296875,294.1499938964844,288.0222473144531,287.1760559082031,289.3709716796875,288.0419616699219,287.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119539624511617e-09,0.001010728534311,-0.0177039299160242,0.0,0.0,0.0,-0.0083422726020216,60.0,0.3115575909614563,-0.0,-6.965231591493648e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,9.51637266553007e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783874511719,0.0,0.0,0.000100212288089,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3781433105469,0.0,0.0,7.401649781968445e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783264160156,0.0,0.0,0.0001002121571218,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773193359375,0.0,0.0,0.00047536243801,287.3212280273437,294.1499938964844,288.032958984375,287.1764831542969,289.346923828125,288.03857421875,287.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509925126214512e-09,0.0010140667436644,-0.0187264215201139,0.0,0.0,0.0,-0.0085358032956719,60.0,0.3004210591316223,-0.0,-7.011321656591464e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3775939941406,0.0,0.0,9.51637266553007e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783874511719,0.0,0.0,0.000100212288089,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3781433105469,0.0,0.0,7.401649781968445e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3783264160156,0.0,0.0,0.0001002121571218,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773193359375,0.0,0.0,0.00047536243801,287.3212280273437,294.1499938964844,288.032958984375,287.1764831542969,289.346923828125,288.03857421875,287.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509925126214512e-09,0.0010140667436644,-0.0187264215201139,0.0,0.0,0.0,-0.0085358032956719,60.0,0.3004210591316223,-0.0,-7.011321656591464e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3748779296875,0.0,0.0,9.531698742648588e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,0.0001003736761049,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753967285156,0.0,0.0,7.413569983327761e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3755798339844,0.0,0.0,0.0001003735451376,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746032714844,0.0,0.0,0.0004761280142702,287.31787109375,294.1499938964844,288.0386047363281,287.177001953125,289.3351135253906,288.038330078125,287.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807991284364e-09,0.0010156990028917,-0.0192263573408126,0.0,0.0,0.0,-0.0086304321885108,60.0,0.2959208190441131,-0.0,-7.033912652332219e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,9.547052468406036e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729248046875,0.0,0.0,0.0001005353478831,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726806640625,0.0,0.0,7.425511284964159e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,0.0001005352241918,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0004768949293065,287.3144836425781,294.1499938964844,288.0444030761719,287.1776428222656,289.3234558105469,288.0390319824219,287.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017342088744,7.892030140510542e-09,0.0010173341725021,-0.0197271648794412,0.0,0.0,0.0,-0.0087252287194132,60.0,0.2959628105163574,-0.0,-7.056580386688438e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,9.57847005338408e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674621582031,0.0,0.0,0.0001008661929517,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,7.449947588611394e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,0.0001008660692605,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,0.0004784643242601,287.3077392578125,294.1499938964844,288.05633544921875,287.1792907714844,289.3005065917969,288.04254150390625,287.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519624382257,0.0,0.0,0.0,-0.0089192185550928,60.0,0.3025070130825043,-0.0,-7.103081145487522e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,9.57847005338408e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3674621582031,0.0,0.0,0.0001008661929517,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,7.449947588611394e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,0.0001008660692605,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,0.0004784643242601,287.3077392578125,294.1499938964844,288.05633544921875,287.1792907714844,289.3005065917969,288.04254150390625,287.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519624382257,0.0,0.0,0.0,-0.0089192185550928,60.0,0.3025070130825043,-0.0,-7.103081145487522e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.611161658540368e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619689941406,0.0,0.0,0.0001012104548863,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,7.47537415008992e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,0.000101210331195,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,0.0004800973692908,287.301025390625,294.1499938964844,288.0685119628906,287.1811218261719,289.27813720703125,288.0489196777344,287.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241706622764,8.690526520638286e-09,0.0010241619311273,-0.0218182634562253,0.0,0.0,0.0,-0.0091210771352052,60.0,0.310185432434082,-0.0,-7.151629688451069e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.611161658540368e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619689941406,0.0,0.0,0.0001012104548863,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,7.47537415008992e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,0.000101210331195,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,0.0004800973692908,287.301025390625,294.1499938964844,288.0685119628906,287.1811218261719,289.27813720703125,288.0489196777344,287.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241706622764,8.690526520638286e-09,0.0010241619311273,-0.0218182634562253,0.0,0.0,0.0,-0.0091210771352052,60.0,0.310185432434082,-0.0,-7.151629688451069e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.355712890625,0.0,0.0,9.644367673899978e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,0.0001015601155813,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,7.501200161641464e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,0.000101559999166,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,0.0004817560547962,287.2943115234375,294.1499938964844,288.0806884765625,287.1829528808594,289.25634765625,288.057373046875,287.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.104113907199007e-09,0.001027698512189,-0.0229012537747621,0.0,0.0,0.0,-0.0093261105939745,60.0,0.3182636201381683,-0.0,-7.201111174026664e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.355712890625,0.0,0.0,9.644367673899978e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564758300781,0.0,0.0,0.0001015601155813,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,7.501200161641464e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3564147949219,0.0,0.0,0.000101559999166,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35546875,0.0,0.0,0.0004817560547962,287.2943115234375,294.1499938964844,288.0806884765625,287.1829528808594,289.25634765625,288.057373046875,287.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.104113907199007e-09,0.001027698512189,-0.0229012537747621,0.0,0.0,0.0,-0.0093261105939745,60.0,0.3182636201381683,-0.0,-7.201111174026664e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,9.677073103375732e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,0.000101904515759,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,7.52663763705641e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,0.0001019043993437,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,0.0004833897401113,287.28759765625,294.1499938964844,288.0926513671875,287.1845703125,289.2350769042969,288.0672607421875,287.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511469833967112e-09,0.0010311816586181,-0.0239678528159856,0.0,0.0,0.0,-0.0095280539244413,60.0,0.3264376819133758,-0.0,-7.250012856729884e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502197265625,0.0,0.0,9.677073103375732e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,0.000101904515759,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,7.52663763705641e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,0.0001019043993437,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,0.0004833897401113,287.28759765625,294.1499938964844,288.0926513671875,287.1845703125,289.2350769042969,288.0672607421875,287.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511469833967112e-09,0.0010311816586181,-0.0239678528159856,0.0,0.0,0.0,-0.0095280539244413,60.0,0.3264376819133758,-0.0,-7.250012856729884e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.692848107079044e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34820556640625,0.0,0.0,0.0001020706404233,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3479919433594,0.0,0.0,7.538907084381208e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34814453125,0.0,0.0,0.000102070524008,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,0.0004841777845285,287.28424072265625,294.1499938964844,288.09844970703125,287.1851806640625,289.2246398925781,288.0726318359375,287.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328716598451,9.707959769400532e-09,0.001032861880958,-0.024482300505042,0.0,0.0,0.0,-0.0096254628151655,60.0,0.330485999584198,-0.0,-7.273660429518713e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447265625,0.0,0.0,9.708049037726596e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.345458984375,0.0,0.0,0.0001022307114908,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34521484375,0.0,0.0,7.550729787908494e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34539794921875,0.0,0.0,0.0001022305877995,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0004849370743613,287.2809143066406,294.1499938964844,288.1040954589844,287.1856689453125,289.21435546875,288.0781555175781,287.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034490764141,9.89728388134381e-09,0.0010344808688387,-0.0249779690057039,0.0,0.0,0.0,-0.0097193187102675,60.0,0.3344752788543701,-0.0,-7.296481641105856e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392333984375,0.0,0.0,9.73597780102864e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,0.0001025248129735,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,7.572452159365639e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33990478515625,0.0,0.0,0.0001025246965582,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.0004863321664743,287.2742614746094,294.1499938964844,288.11480712890625,287.18603515625,289.194091796875,288.0893859863281,287.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374655248597,1.0245127413099908e-08,0.0010374552803114,-0.0258886087685823,0.0,0.0,0.0,-0.0098917596042156,60.0,0.3421558141708374,-0.0,-7.338503849041444e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392333984375,0.0,0.0,9.73597780102864e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399658203125,0.0,0.0,0.0001025248129735,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,7.572452159365639e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33990478515625,0.0,0.0,0.0001025246965582,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.0004863321664743,287.2742614746094,294.1499938964844,288.11480712890625,287.18603515625,289.194091796875,288.0893859863281,287.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374655248597,1.0245127413099908e-08,0.0010374552803114,-0.0258886087685823,0.0,0.0,0.0,-0.0098917596042156,60.0,0.3421558141708374,-0.0,-7.338503849041444e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,9.759479871718212e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344421386719,0.0,0.0,0.0001027722901199,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,7.590730820083991e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343811035156,0.0,0.0,0.0001027721737045,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,0.0004875061276834,287.2676086425781,294.1499938964844,288.1245422363281,287.1854553222656,289.1744079589844,288.1004943847656,287.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399685706943,1.0537806183208433e-08,0.0010399579769,-0.0266547836363315,0.0,0.0,0.0,-0.0100368540734052,60.0,0.3491774201393127,-0.0,-7.373954957756723e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.333740234375,0.0,0.0,9.759479871718212e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344421386719,0.0,0.0,0.0001027722901199,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,7.590730820083991e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343811035156,0.0,0.0,0.0001027721737045,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33349609375,0.0,0.0,0.0004875061276834,287.2676086425781,294.1499938964844,288.1245422363281,287.1854553222656,289.1744079589844,288.1004943847656,287.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399685706943,1.0537806183208433e-08,0.0010399579769,-0.0266547836363315,0.0,0.0,0.0,-0.0100368540734052,60.0,0.3491774201393127,-0.0,-7.373954957756723e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,9.777552622836085e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289489746094,0.0,0.0,0.0001029626073432,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,7.604787242598832e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288879394531,0.0,0.0,0.0001029624909278,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280029296875,0.0,0.0,0.0004884088994003,287.260986328125,294.1499938964844,288.133056640625,287.1836853027344,289.1552124023437,288.1110534667969,287.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418931487947,1.0762843949407852e-08,0.0010418824385851,-0.0272438544780015,0.0,0.0,0.0,-0.0101484153419733,60.0,0.3553767800331116,-0.0,-7.40127177323302e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,9.777552622836085e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289489746094,0.0,0.0,0.0001029626073432,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,7.604787242598832e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3288879394531,0.0,0.0,0.0001029624909278,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280029296875,0.0,0.0,0.0004884088994003,287.260986328125,294.1499938964844,288.133056640625,287.1836853027344,289.1552124023437,288.1110534667969,287.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418931487947,1.0762843949407852e-08,0.0010418824385851,-0.0272438544780015,0.0,0.0,0.0,-0.0101484153419733,60.0,0.3553767800331116,-0.0,-7.40127177323302e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32275390625,0.0,0.0,9.78918033069931e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32342529296875,0.0,0.0,0.0001030850471579,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232116699219,0.0,0.0,7.6138305303175e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233642578125,0.0,0.0,0.0001030849307426,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.322509765625,0.0,0.0,0.0004889897536486,287.2544250488281,294.1499938964844,288.1401062011719,287.18048095703125,289.136474609375,288.12066650390625,287.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431309929117,1.0907567293827473e-08,0.0010431201662868,-0.0276226755231618,0.0,0.0,0.0,-0.0102201616391539,60.0,0.3605067729949951,-0.0,-7.418865521913176e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32275390625,0.0,0.0,9.78918033069931e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32342529296875,0.0,0.0,0.0001030850471579,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232116699219,0.0,0.0,7.6138305303175e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233642578125,0.0,0.0,0.0001030849307426,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.322509765625,0.0,0.0,0.0004889897536486,287.2544250488281,294.1499938964844,288.1401062011719,287.18048095703125,289.136474609375,288.12066650390625,287.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431309929117,1.0907567293827473e-08,0.0010431201662868,-0.0276226755231618,0.0,0.0,0.0,-0.0102201616391539,60.0,0.3605067729949951,-0.0,-7.418865521913176e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32000732421875,0.0,0.0,9.792487253434956e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,0.000103119869891,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3204650878906,0.0,0.0,7.616402581334114e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206481933594,0.0,0.0,0.0001031197534757,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197631835937,0.0,0.0,0.0004891549469903,287.25115966796875,294.1499938964844,288.1430053710937,287.1782531738281,289.1272888183594,288.125,287.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434828000143,1.0948693507373264e-08,0.001043471856974,-0.0277303233742713,0.0,0.0,0.0,-0.0102405501529574,60.0,0.3626206517219543,-0.0,-7.423868453315664e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172607421875,0.0,0.0,9.793808567337692e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,0.000103133788798,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177185058594,0.0,0.0,7.617430674144998e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,0.0001031336723826,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,0.0004892209544777,287.2478942871094,294.1499938964844,288.1454467773437,287.17559814453125,289.1181945800781,288.1290283203125,287.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436230804771,1.0965081287395153e-08,0.0010436121374368,-0.0277732163667678,0.0,0.0,0.0,-0.0102486750110983,60.0,0.3643778562545776,-0.0,-7.425862946774944e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,9.790605690795928e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125,0.0,0.0,0.0001031000501825,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,7.61493865866214e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.0001030999410431,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0004890609416179,287.24139404296875,294.1499938964844,288.1488037109375,287.1687927246094,289.10028076171875,288.1358947753906,287.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432807030156,1.0925011117990381e-08,0.0010432697599753,-0.0276683326810598,0.0,0.0,0.0,-0.0102288117632269,60.0,0.3667716681957245,-0.0,-7.420987202522157e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,9.790605690795928e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125,0.0,0.0,0.0001031000501825,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,7.61493865866214e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.0001030999410431,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31158447265625,0.0,0.0,0.0004890609416179,287.24139404296875,294.1499938964844,288.1488037109375,287.1687927246094,289.10028076171875,288.1358947753906,287.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432807030156,1.0925011117990381e-08,0.0010432697599753,-0.0276683326810598,0.0,0.0,0.0,-0.0102288117632269,60.0,0.3667716681957245,-0.0,-7.420987202522157e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,9.77930030785501e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070373535156,0.0,0.0,0.000102981000964,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,7.6061456638854e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069763183594,0.0,0.0,0.0001029808918246,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30615234375,0.0,0.0,0.0004884962108917,287.2349548339844,294.1499938964844,288.1499938964844,287.1598815917969,289.0827941894531,288.1408386230469,287.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420748731121,1.0783983483975136e-08,0.0010420641629025,-0.0272991880774498,0.0,0.0,0.0,-0.0101589001715183,60.0,0.3673181235790252,-0.0,-7.403839674680057e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063659667969,0.0,0.0,9.77930030785501e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070373535156,0.0,0.0,0.000102981000964,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,7.6061456638854e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069763183594,0.0,0.0,0.0001029808918246,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30615234375,0.0,0.0,0.0004884962108917,287.2349548339844,294.1499938964844,288.1499938964844,287.1598815917969,289.0827941894531,288.1408386230469,287.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420748731121,1.0783983483975136e-08,0.0010420641629025,-0.0272991880774498,0.0,0.0,0.0,-0.0101589001715183,60.0,0.3673181235790252,-0.0,-7.403839674680057e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,9.761199908098206e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,0.0001027903927024,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,7.592067413497716e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,0.000102790283563,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007507324219,0.0,0.0,0.0004875920712947,287.22857666015625,294.1499938964844,288.1499938964844,287.1498107910156,289.0656433105469,288.1440734863281,287.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401450563222,1.0558289353923556e-08,0.0010401344625279,-0.0267083998769521,0.0,0.0,0.0,-0.0100470148026943,60.0,0.3664524257183075,-0.0,-7.37643901516094e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,9.761199908098206e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016357421875,0.0,0.0,0.0001027903927024,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,7.592067413497716e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,0.000102790283563,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007507324219,0.0,0.0,0.0004875920712947,287.22857666015625,294.1499938964844,288.1499938964844,287.1498107910156,289.0656433105469,288.1440734863281,287.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401450563222,1.0558289353923556e-08,0.0010401344625279,-0.0267083998769521,0.0,0.0,0.0,-0.0100470148026943,60.0,0.3664524257183075,-0.0,-7.37643901516094e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.737847722135484e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,0.000102544472611,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960510253906,0.0,0.0,7.573903712909669e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,0.0001025443707476,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,0.00048642558977,287.2222595214844,294.1499938964844,288.1499938964844,287.13970947265625,289.0488586425781,288.1461181640625,287.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376555146649,1.026715601426531e-08,0.0010376451537013,-0.0259462762624025,0.0,0.0,0.0,-0.0099026886746287,60.0,0.3650314509868622,-0.0,-7.34116909484328e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29559326171875,0.0,0.0,9.737847722135484e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962646484375,0.0,0.0,0.000102544472611,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960510253906,0.0,0.0,7.573903712909669e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,0.0001025443707476,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953796386719,0.0,0.0,0.00048642558977,287.2222595214844,294.1499938964844,288.1499938964844,287.13970947265625,289.0488586425781,288.1461181640625,287.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376555146649,1.026715601426531e-08,0.0010376451537013,-0.0259462762624025,0.0,0.0,0.0,-0.0099026886746287,60.0,0.3650314509868622,-0.0,-7.34116909484328e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,9.724694245960563e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,0.0001024059602059,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,7.563672988908365e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,0.0001024058510665,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,0.0004857685416936,287.2191162109375,294.1499938964844,288.1499938964844,287.1346740722656,289.04058837890625,288.1468505859375,287.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362532921135,1.0103182290777113e-08,0.0010362431639805,-0.0255170091986656,0.0,0.0,0.0,-0.0098214000463485,60.0,0.3642350137233734,-0.0,-7.321340689259159e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2902526855469,0.0,0.0,9.710463200462982e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.0001022561045829,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,7.55260480218567e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908630371094,0.0,0.0,0.0001022559954435,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900390625,0.0,0.0,0.0004850576806347,287.21600341796875,294.1499938964844,288.1499938964844,287.129638671875,289.03240966796875,288.1474304199219,287.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347362840548,9.925787303188828e-09,0.0010347263887524,-0.0250525902956724,0.0,0.0,0.0,-0.0097334589809179,60.0,0.3634027540683746,-0.0,-7.2999199574042e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,9.679705544840544e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0001019322080537,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.285400390625,0.0,0.0,7.528681453550234e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855529785156,0.0,0.0,0.0001019320989144,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,0.0004835212894249,287.2098083496094,294.1499938964844,288.1499938964844,287.1195373535156,289.0162658691406,288.1482849121094,287.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314576793462,9.542389101113713e-09,0.0010314481332898,-0.0240488033741712,0.0,0.0,0.0,-0.0095433918759226,60.0,0.3616582751274109,-0.0,-7.253731126866114e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2849426269531,0.0,0.0,9.679705544840544e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,0.0001019322080537,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.285400390625,0.0,0.0,7.528681453550234e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855529785156,0.0,0.0,0.0001019320989144,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,0.0004835212894249,287.2098083496094,294.1499938964844,288.1499938964844,287.1195373535156,289.0162658691406,288.1482849121094,287.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314576793462,9.542389101113713e-09,0.0010314481332898,-0.0240488033741712,0.0,0.0,0.0,-0.0095433918759226,60.0,0.3616582751274109,-0.0,-7.253731126866114e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
