time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431340,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,9.646747639635578e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,0.0001015851375996,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,7.503047527279705e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802734375,0.0,0.0,0.0001015850357362,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.0004818749439436,287.20367431640625,294.1499938964844,288.1499938964844,287.1094665527344,289.0005187988281,288.1488342285156,287.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279444977641,9.131576383936137e-09,0.001027935417369,-0.0229731630533933,0.0,0.0,0.0,-0.0093397349119186,60.0,0.3598391711711883,-0.0,-7.204402407978705e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796936035156,0.0,0.0,9.646747639635578e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,0.0001015851375996,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,7.503047527279705e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802734375,0.0,0.0,0.0001015850357362,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.0004818749439436,287.20367431640625,294.1499938964844,288.1499938964844,287.1094665527344,289.0005187988281,288.1488342285156,287.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279444977641,9.131576383936137e-09,0.001027935417369,-0.0229731630533933,0.0,0.0,0.0,-0.0093397349119186,60.0,0.3598391711711883,-0.0,-7.204402407978705e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27447509765625,0.0,0.0,9.612647409085184e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27508544921875,0.0,0.0,0.0001012260399875,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27490234375,0.0,0.0,7.476524478988722e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750549316406,0.0,0.0,0.0001012259381241,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742614746094,0.0,0.0,0.0004801715549547,287.1976318359375,294.1499938964844,288.1499938964844,287.099365234375,288.985107421875,288.1492004394531,287.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.706534160296542e-09,0.0010243009310215,-0.0218601804226636,0.0,0.0,0.0,-0.0091290241107344,60.0,0.3579931259155273,-0.0,-7.153541758952997e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27447509765625,0.0,0.0,9.612647409085184e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27508544921875,0.0,0.0,0.0001012260399875,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27490234375,0.0,0.0,7.476524478988722e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750549316406,0.0,0.0,0.0001012259381241,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742614746094,0.0,0.0,0.0004801715549547,287.1976318359375,294.1499938964844,288.1499938964844,287.099365234375,288.985107421875,288.1492004394531,287.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.706534160296542e-09,0.0010243009310215,-0.0218601804226636,0.0,0.0,0.0,-0.0091290241107344,60.0,0.3579931259155273,-0.0,-7.153541758952997e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,9.578528988640755e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,0.0001008667459245,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,7.449987606378272e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,0.0001008666513371,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,0.000478467263747,287.191650390625,294.1499938964844,288.1499938964844,287.0892639160156,288.97003173828125,288.1494140625,287.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206728475168,8.281272556587282e-09,0.0010206645820289,-0.0207465440034866,0.0,0.0,0.0,-0.0089182034134864,60.0,0.3561604917049408,-0.0,-7.102834587158213e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,9.578528988640755e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,0.0001008667459245,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26971435546875,0.0,0.0,7.449987606378272e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698669433594,0.0,0.0,0.0001008666513371,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,0.000478467263747,287.191650390625,294.1499938964844,288.1499938964844,287.0892639160156,288.97003173828125,288.1494140625,287.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206728475168,8.281272556587282e-09,0.0010206645820289,-0.0207465440034866,0.0,0.0,0.0,-0.0089182034134864,60.0,0.3561604917049408,-0.0,-7.102834587158213e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667236328125,0.0,0.0,9.561672050040217e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,0.0001006892343866,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26715087890625,0.0,0.0,7.436876330757514e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,0.0001006891397992,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,0.0004776252317242,287.1886901855469,294.1499938964844,288.1499938964844,287.0841979980469,288.9626159667969,288.1495056152344,287.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188759770244,8.07116773415828e-09,0.0010188679443672,-0.0201963111758232,0.0,0.0,0.0,-0.008814045228064,60.0,0.3552560806274414,-0.0,-7.077849062397945e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.26416015625,0.0,0.0,9.545221109874548e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,0.0001005160011118,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645874023437,0.0,0.0,7.42408083169721e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26470947265625,0.0,0.0,0.0001005158992484,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,0.0004768034850712,287.18572998046875,294.1499938964844,288.1499938964844,287.07916259765625,288.9552917480469,288.14959716796875,287.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171224130317,7.86611931147263e-09,0.0010171144967898,-0.0196593049913644,0.0,0.0,0.0,-0.0087123941630125,60.0,0.3543690741062164,-0.0,-7.05350657881354e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,9.513533586869016e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596740722656,0.0,0.0,0.0001001823111437,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,7.399434980470687e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.0001001822165562,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,0.000475220644148,287.1799011230469,294.1499938964844,288.1499938964844,287.0690612792969,288.9408569335937,288.1496887207031,287.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137447388842,7.471161467265121e-09,0.0010137372883036,-0.0186248924583196,0.0,0.0,0.0,-0.008516595698893,60.0,0.3526495993137359,-0.0,-7.006737945403074e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,9.513533586869016e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596740722656,0.0,0.0,0.0001001823111437,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,7.399434980470687e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,0.0001001822165562,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25885009765625,0.0,0.0,0.000475220644148,287.1799011230469,294.1499938964844,288.1499938964844,287.0690612792969,288.9408569335937,288.1496887207031,287.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137447388842,7.471161467265121e-09,0.0010137372883036,-0.0186248924583196,0.0,0.0,0.0,-0.008516595698893,60.0,0.3526495993137359,-0.0,-7.006737945403074e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539978027344,0.0,0.0,9.484036127105357e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546081542969,0.0,0.0,9.98716859612614e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544250488281,0.0,0.0,7.376492430921644e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.98715913738124e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,0.0004737471754197,287.1741027832031,294.1499938964844,288.1499938964844,287.0589294433594,288.9267272949219,288.1497802734375,287.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106003610417,7.103492905002895e-09,0.001010593259707,-0.0176618974655866,0.0,0.0,0.0,-0.008334326557815,60.0,0.351026177406311,-0.0,-6.963340126731056e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539978027344,0.0,0.0,9.484036127105357e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2546081542969,0.0,0.0,9.98716859612614e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544250488281,0.0,0.0,7.376492430921644e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.98715913738124e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,0.0004737471754197,287.1741027832031,294.1499938964844,288.1499938964844,287.0589294433594,288.9267272949219,288.1497802734375,287.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106003610417,7.103492905002895e-09,0.001010593259707,-0.0176618974655866,0.0,0.0,0.0,-0.008334326557815,60.0,0.351026177406311,-0.0,-6.963340126731056e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,9.457037231186403e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,9.958737064152956e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,7.355492562055588e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.95872833300382e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2488098144531,0.0,0.0,0.0004723985330201,287.1683959960937,294.1499938964844,288.1499938964844,287.048828125,288.9128723144531,288.1498413085937,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077222250401,6.766959881332468e-09,0.0010077154729515,-0.016780411824584,0.0,0.0,0.0,-0.0081674922257661,60.0,0.3495126962661743,-0.0,-6.923735895725258e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,9.457037231186403e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,9.958737064152956e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,7.355492562055588e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,9.95872833300382e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2488098144531,0.0,0.0,0.0004723985330201,287.1683959960937,294.1499938964844,288.1499938964844,287.048828125,288.9128723144531,288.1498413085937,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077222250401,6.766959881332468e-09,0.0010077154729515,-0.016780411824584,0.0,0.0,0.0,-0.0081674922257661,60.0,0.3495126962661743,-0.0,-6.923735895725258e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.43262639339082e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,9.933031105902046e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,7.336506678257138e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,9.933022374752908e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,0.0004711791698355,287.1627197265625,294.1499938964844,288.1499938964844,287.0387268066406,288.8992919921875,288.1498718261719,287.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005119876936,6.462680612884242e-09,0.0010051134740933,-0.015983372926712,0.0,0.0,0.0,-0.0080166477710008,60.0,0.3481084704399109,-0.0,-6.888024017825958e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.43262639339082e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,9.933031105902046e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,7.336506678257138e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,9.933022374752908e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,0.0004711791698355,287.1627197265625,294.1499938964844,288.1499938964844,287.0387268066406,288.8992919921875,288.1498718261719,287.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005119876936,6.462680612884242e-09,0.0010051134740933,-0.015983372926712,0.0,0.0,0.0,-0.0080166477710008,60.0,0.3481084704399109,-0.0,-6.888024017825958e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.421421418664976e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420959472656,0.0,0.0,9.921230957843365e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419128417969,0.0,0.0,7.327790808631107e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,9.921222226694226e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413330078125,0.0,0.0,0.0004706194449681,287.159912109375,294.1499938964844,288.1499938964844,287.0336608886719,288.8926086425781,288.1498718261719,287.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039253393188,6.322999457353262e-09,0.0010039190528914,-0.0156174786388874,0.0,0.0,0.0,-0.0079474011436104,60.0,0.34745854139328,-0.0,-6.871660929164136e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23907470703125,0.0,0.0,9.41064063226804e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396240234375,0.0,0.0,9.909879008773714e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23944091796875,0.0,0.0,7.319405995076522e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2395935058594,0.0,0.0,9.909869550028816e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0004700809367932,287.1571350097656,294.1499938964844,288.1499938964844,287.0285949707031,288.8860168457031,288.14990234375,287.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027759708464,6.188615842006584e-09,0.0010027698008343,-0.0152654564008116,0.0,0.0,0.0,-0.0078807808458805,60.0,0.3468305170536041,-0.0,-6.855937328964501e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341613769531,0.0,0.0,9.389725892106072e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,9.88785395747982e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,7.303138409042731e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,9.887845226330684e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,0.0004690361674875,287.1515808105469,294.1499938964844,288.1499938964844,287.0184631347656,288.8729858398437,288.1499328613281,287.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005463846027,5.9278959518849206e-09,0.0010005404474213,-0.0145824728533625,0.0,0.0,0.0,-0.0077515309676527,60.0,0.3456337451934814,-0.0,-6.825482756767087e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341613769531,0.0,0.0,9.389725892106072e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,9.88785395747982e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,7.303138409042731e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,9.887845226330684e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2339782714844,0.0,0.0,0.0004690361674875,287.1515808105469,294.1499938964844,288.1499938964844,287.0184631347656,288.8729858398437,288.1499328613281,287.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005463846027,5.9278959518849206e-09,0.0010005404474213,-0.0145824728533625,0.0,0.0,0.0,-0.0077515309676527,60.0,0.3456337451934814,-0.0,-6.825482756767087e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,9.368640894535928e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,9.865649917628616e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22967529296875,0.0,0.0,7.286739128176123e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,9.86564118647948e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290954589844,0.0,0.0,0.0004679829289671,287.1461181640625,294.1499938964844,288.1499938964844,287.0083312988281,288.8601989746094,288.1499328613281,287.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982986375689,5.66506441757042e-09,0.0009982929332181,-0.0138939376920461,0.0,0.0,0.0,-0.0076212342828512,60.0,0.3444743156433105,-0.0,-6.794849838342999e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,9.368640894535928e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298278808594,0.0,0.0,9.865649917628616e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22967529296875,0.0,0.0,7.286739128176123e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22979736328125,0.0,0.0,9.86564118647948e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290954589844,0.0,0.0,0.0004679829289671,287.1461181640625,294.1499938964844,288.1499938964844,287.0083312988281,288.8601989746094,288.1499328613281,287.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982986375689,5.66506441757042e-09,0.0009982929332181,-0.0138939376920461,0.0,0.0,0.0,-0.0076212342828512,60.0,0.3444743156433105,-0.0,-6.794849838342999e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,9.346764272777364e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,9.842612780630589e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248229980469,0.0,0.0,7.269723573699594e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,9.842604049481452e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0004668901674449,287.14068603515625,294.1499938964844,288.1499938964844,286.9981994628906,288.8476867675781,288.14996337890625,287.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959664894267,5.392370994172779e-09,0.0009959611343219,-0.0131795480847358,0.0,0.0,0.0,-0.0074860481545329,60.0,0.3433185815811157,-0.0,-6.763140447674233e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244567871094,0.0,0.0,9.346764272777364e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2250061035156,0.0,0.0,9.842612780630589e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248229980469,0.0,0.0,7.269723573699594e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,9.842604049481452e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242736816406,0.0,0.0,0.0004668901674449,287.14068603515625,294.1499938964844,288.1499938964844,286.9981994628906,288.8476867675781,288.14996337890625,287.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959664894267,5.392370994172779e-09,0.0009959611343219,-0.0131795480847358,0.0,0.0,0.0,-0.0074860481545329,60.0,0.3433185815811157,-0.0,-6.763140447674233e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,9.323988342657684e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,9.818628313951194e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,7.25200807210058e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,9.818619582802056e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,0.0004657524405047,287.13531494140625,294.1499938964844,288.1499938964844,286.9880676269531,288.8354187011719,288.14996337890625,287.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099353864789,5.108473644099831e-09,0.0009935335256159,-0.0124357854947447,0.0,0.0,0.0,-0.0073453080840408,60.0,0.3421493172645569,-0.0,-6.730206791871751e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196350097656,0.0,0.0,9.323988342657684e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201843261719,0.0,0.0,9.818628313951194e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,7.25200807210058e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,9.818619582802056e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,0.0004657524405047,287.13531494140625,294.1499938964844,288.1499938964844,286.9880676269531,288.8354187011719,288.14996337890625,287.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099353864789,5.108473644099831e-09,0.0009935335256159,-0.0124357854947447,0.0,0.0,0.0,-0.0073453080840408,60.0,0.3421493172645569,-0.0,-6.730206791871751e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,9.312355541624127e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.806378511711956e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,7.242961146403104e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,9.806369780562818e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2170715332031,0.0,0.0,0.0004651713825296,287.1326599121094,294.1499938964844,288.1499938964844,286.9830017089844,288.8293762207031,288.14996337890625,287.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922987082973,4.963481625708255e-09,0.0009922937024384,-0.0120559222996234,0.0,0.0,0.0,-0.0072734295390546,60.0,0.3415590226650238,-0.0,-6.713417377568477e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21490478515625,0.0,0.0,9.30060414248146e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,9.794003563001752e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,7.233820360852405e-05,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21539306640625,0.0,0.0,9.793994831852616e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147216796875,0.0,0.0,0.0004645843582693,287.1300354003906,294.1499938964844,288.1499938964844,286.9779357910156,288.8233947753906,288.14996337890625,287.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.81700368482052e-09,0.0009910411899909,-0.01167216245085,0.0,0.0,0.0,-0.0072008138522505,60.0,0.3409672677516937,-0.0,-6.696478038747955e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,9.277055505663157e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.76920491666533e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,7.215504592750221e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,9.769196913111956e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,0.0004634080687537,287.1247863769531,294.1499938964844,288.1499938964844,286.9678039550781,288.8116455078125,288.14996337890625,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885358158499,4.523488250640639e-09,0.0009885312756523,-0.0109031591564416,0.0,0.0,0.0,-0.0070553049445152,60.0,0.339785635471344,-0.0,-6.662597940021442e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,9.277055505663157e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.76920491666533e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105407714844,0.0,0.0,7.215504592750221e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,9.769196913111956e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099914550781,0.0,0.0,0.0004634080687537,287.1247863769531,294.1499938964844,288.1499938964844,286.9678039550781,288.8116455078125,288.14996337890625,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885358158499,4.523488250640639e-09,0.0009885312756523,-0.0109031591564416,0.0,0.0,0.0,-0.0070553049445152,60.0,0.339785635471344,-0.0,-6.662597940021442e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,9.253883763449268e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059936523437,0.0,0.0,9.744804265210404e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,7.197482045739889e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,9.744795534061268e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.205322265625,0.0,0.0,0.0004622505803126,287.1195983886719,294.1499938964844,288.1499938964844,286.9576416015625,288.80010986328125,288.14996337890625,287.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860657155513,4.234669059854923e-09,0.0009860615245997,-0.0101464418694376,0.0,0.0,0.0,-0.0069121248088777,60.0,0.3386194705963135,-0.0,-6.629344539987869e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,9.253883763449268e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059936523437,0.0,0.0,9.744804265210404e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2058410644531,0.0,0.0,7.197482045739889e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059631347656,0.0,0.0,9.744795534061268e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.205322265625,0.0,0.0,0.0004622505803126,287.1195983886719,294.1499938964844,288.1499938964844,286.9576416015625,288.80010986328125,288.14996337890625,287.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860657155513,4.234669059854923e-09,0.0009860615245997,-0.0101464418694376,0.0,0.0,0.0,-0.0069121248088777,60.0,0.3386194705963135,-0.0,-6.629344539987869e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008361816406,0.0,0.0,9.231666626874356e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.721408423501998e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,7.180201646406204e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,9.721400419948624e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006530761719,0.0,0.0,0.0004611408221535,287.114501953125,294.1499938964844,288.1499938964844,286.947509765625,288.788818359375,288.1499938964844,287.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.9577510158039794e-09,0.0009836935205385,-0.0094208912923932,0.0,0.0,0.0,-0.006774844136089,60.0,0.3374886512756347,-0.0,-6.597539226049777e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008361816406,0.0,0.0,9.231666626874356e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,9.721408423501998e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012023925781,0.0,0.0,7.180201646406204e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2013244628906,0.0,0.0,9.721400419948624e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006530761719,0.0,0.0,0.0004611408221535,287.114501953125,294.1499938964844,288.1499938964844,286.947509765625,288.788818359375,288.1499938964844,287.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.9577510158039794e-09,0.0009836935205385,-0.0094208912923932,0.0,0.0,0.0,-0.006774844136089,60.0,0.3374886512756347,-0.0,-6.597539226049777e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,9.210853750118986e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.699491056380792e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,7.164013368310407e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,9.699483052827418e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,0.0004601011460181,287.10943603515625,294.1499938964844,288.1499938964844,286.9373474121094,288.7777404785156,288.1499938964844,287.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814787190407,3.6983252016398174e-09,0.0009814749937504,-0.0087411571294069,0.0,0.0,0.0,-0.0066462350077927,60.0,0.3364084362983703,-0.0,-6.567811539071047e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,9.210853750118986e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,9.699491056380792e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,7.164013368310407e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966857910156,0.0,0.0,9.699483052827418e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,0.0004601011460181,287.10943603515625,294.1499938964844,288.1499938964844,286.9373474121094,288.7777404785156,288.1499938964844,287.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814787190407,3.6983252016398174e-09,0.0009814749937504,-0.0087411571294069,0.0,0.0,0.0,-0.0066462350077927,60.0,0.3364084362983703,-0.0,-6.567811539071047e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939392089844,0.0,0.0,9.201130887959152e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,9.689252328826116e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942749023437,0.0,0.0,7.156451465561986e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19439697265625,0.0,0.0,9.6892450528685e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937561035156,0.0,0.0,0.0004596155195031,287.10693359375,294.1499938964844,288.1499938964844,286.9322814941406,288.7723083496094,288.1499938964844,287.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804422734305,3.577138585342254e-09,0.0009804386645555,-0.008423626422882,0.0,0.0,0.0,-0.0065861572511494,60.0,0.3358944058418274,-0.0,-6.553948139753629e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,9.191897697746754e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,9.67952946666628e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,7.149270095396787e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,9.679521463112906e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,0.000459154281998,287.1044311523437,294.1499938964844,288.1499938964844,286.9271850585937,288.7668762207031,288.1499938964844,287.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794578654691,3.462043762780808e-09,0.0009794543730095,-0.0081220548599958,0.0,0.0,0.0,-0.0065290993079543,60.0,0.3353978097438812,-0.0,-6.540795283171974e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.175040031550452e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,9.661776857683436e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,7.136158092180267e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,9.66176885413006e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,0.0004583121917676,287.0994567871094,294.1499938964844,288.1499938964844,286.9170227050781,288.7562255859375,288.1499938964844,287.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776606457307,3.2519018589027837e-09,0.0009776573861017,-0.0075714350678026,0.0,0.0,0.0,-0.0064249224960803,60.0,0.3344645798206329,-0.0,-6.516813755297336e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
