time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433680,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.175040031550452e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,9.661776857683436e-05,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874694824219,0.0,0.0,7.136158092180267e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,9.66176885413006e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869506835937,0.0,0.0,0.0004583121917676,287.0994567871094,294.1499938964844,288.1499938964844,286.9170227050781,288.7562255859375,288.1499938964844,287.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776606457307,3.2519018589027837e-09,0.0009776573861017,-0.0075714350678026,0.0,0.0,0.0,-0.0064249224960803,60.0,0.3344645798206329,-0.0,-6.516813755297336e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.0,0.0,9.160667104879394e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,9.646640683058648e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,7.124978583306074e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.646633407101036e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.000457594229374,287.0945739746094,294.1499938964844,288.1499938964844,286.9068603515625,288.74578857421875,288.1499938964844,287.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761282126419,3.072725185404579e-09,0.0009761251276358,-0.0071019460447132,0.0,0.0,0.0,-0.0063360962085425,60.0,0.3336268961429596,-0.0,-6.49640128358442e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1826171875,0.0,0.0,9.160667104879394e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,9.646640683058648e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,7.124978583306074e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.646633407101036e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18243408203125,0.0,0.0,0.000457594229374,287.0945739746094,294.1499938964844,288.1499938964844,286.9068603515625,288.74578857421875,288.1499938964844,287.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761282126419,3.072725185404579e-09,0.0009761251276358,-0.0071019460447132,0.0,0.0,0.0,-0.0063360962085425,60.0,0.3336268961429596,-0.0,-6.49640128358442e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,9.148669778369368e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.634007437853144e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,7.115647895261645e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785888671875,0.0,0.0,9.633999434299768e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.0004569949524011,287.0897216796875,294.1499938964844,288.1499938964844,286.8966979980469,288.7355041503906,288.1499938964844,287.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748489246703,2.9231497222781404e-09,0.0009748460142873,-0.0067100166343152,0.0,0.0,0.0,-0.0062619447708129,60.0,0.3328801393508911,-0.0,-6.479385206148437e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,9.148669778369368e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.634007437853144e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.178466796875,0.0,0.0,7.115647895261645e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785888671875,0.0,0.0,9.633999434299768e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,0.0004569949524011,287.0897216796875,294.1499938964844,288.1499938964844,286.8966979980469,288.7355041503906,288.1499938964844,287.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748489246703,2.9231497222781404e-09,0.0009748460142873,-0.0067100166343152,0.0,0.0,0.0,-0.0062619447708129,60.0,0.3328801393508911,-0.0,-6.479385206148437e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,9.1393812908791e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,9.624225640436634e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,7.108422869350761e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,9.62421836447902e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,0.0004565309500321,287.0848999023437,294.1499938964844,288.1499938964844,286.88653564453125,288.7254333496094,288.1499938964844,287.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738582302816,2.807322818654256e-09,0.0009738554363138,-0.0064065149053931,0.0,0.0,0.0,-0.0062045236118137,60.0,0.3322288691997528,-0.0,-6.466223823053951e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737060546875,0.0,0.0,9.1393812908791e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,9.624225640436634e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,7.108422869350761e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,9.62421836447902e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,0.0004565309500321,287.0848999023437,294.1499938964844,288.1499938964844,286.88653564453125,288.7254333496094,288.1499938964844,287.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738582302816,2.807322818654256e-09,0.0009738554363138,-0.0064065149053931,0.0,0.0,0.0,-0.0062045236118137,60.0,0.3322288691997528,-0.0,-6.466223823053951e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,9.135802974924444e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,9.620457421988247e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,7.105639815563336e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,9.620450146030636e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,0.0004563522234093,287.08251953125,294.1499938964844,288.1499938964844,286.8814392089844,288.720458984375,288.1499938964844,287.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734765044413,2.7626916310197203e-09,0.0009734737104736,-0.0062895673327147,0.0,0.0,0.0,-0.0061823977157473,60.0,0.3319477438926697,-0.0,-6.46115623226251e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,9.132844570558518e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697692871094,0.0,0.0,9.617341856937855e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16961669921875,0.0,0.0,7.10333843016997e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697082519531,0.0,0.0,9.61733458098024e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16912841796875,0.0,0.0,0.0004562044632621,287.0801696777344,294.1499938964844,288.1499938964844,286.8763427734375,288.71551513671875,288.1499938964844,287.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731608442962,2.7257889279042047e-09,0.0009731581085361,-0.0061928709037601,0.0,0.0,0.0,-0.0061641032807528,60.0,0.331690102815628,-0.0,-6.456967582835206e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648864746094,0.0,0.0,9.129232785198838e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,9.61353798629716e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,7.100529182935134e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,9.613531437935308e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,0.0004560240195132,287.075439453125,294.1499938964844,288.1499938964844,286.8661804199219,288.705810546875,288.1499938964844,287.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727751021273,2.68069255682235e-09,0.0009727724245749,-0.0060747042298316,0.0,0.0,0.0,-0.0061417464166879,60.0,0.3312607705593109,-0.0,-6.45185025405226e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1648864746094,0.0,0.0,9.129232785198838e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,9.61353798629716e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,7.100529182935134e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,9.613531437935308e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,0.0004560240195132,287.075439453125,294.1499938964844,288.1499938964844,286.8661804199219,288.705810546875,288.1499938964844,287.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727751021273,2.68069255682235e-09,0.0009727724245749,-0.0060747042298316,0.0,0.0,0.0,-0.0061417464166879,60.0,0.3312607705593109,-0.0,-6.45185025405226e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626281738281,0.0,0.0,9.128405508818104e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,9.612667054170744e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629333496094,0.0,0.0,7.09988598828204e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.612659778213128e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,0.0004559827211778,287.0730285644531,294.1499938964844,288.1499938964844,286.8608703613281,288.7008361816406,288.1499938964844,287.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726865100674,2.6703406152961406e-09,0.000972683832515,-0.0060475785285234,0.0,0.0,0.0,-0.0061366143636405,60.0,0.3310773074626922,-0.0,-6.450676437452786e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.128441888606176e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,9.612705616746098e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,7.099914364516735e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609802246094,0.0,0.0,9.612698340788484e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.160400390625,0.0,0.0,0.0004559845256153,287.0707702636719,294.1499938964844,288.1499938964844,286.8559875488281,288.6962585449219,288.1499938964844,287.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972690002527,2.670750731681437e-09,0.0009726873249746,-0.0060486537404358,0.0,0.0,0.0,-0.0061368173919618,60.0,0.3309005200862884,-0.0,-6.450722622730609e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,9.12979303393513e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,9.61412806645967e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,7.100964285200462e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,9.614120790502056e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0004560520173981,287.066162109375,294.1499938964844,288.1483459472656,286.8450622558594,288.6868591308594,288.14990234375,287.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.6874895642237107e-09,0.0009728303994052,-0.0060925148427486,0.0,0.0,0.0,-0.0061451154761016,60.0,0.3301966190338135,-0.0,-6.452621903463296e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,9.12979303393513e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,9.61412806645967e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,7.100964285200462e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,9.614120790502056e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0004560520173981,287.066162109375,294.1499938964844,288.1483459472656,286.8450622558594,288.6868591308594,288.14990234375,287.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.6874895642237107e-09,0.0009728303994052,-0.0060925148427486,0.0,0.0,0.0,-0.0061451154761016,60.0,0.3301966190338135,-0.0,-6.452621903463296e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,9.132218838203698e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,9.61668265517801e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,7.102851668605581e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,9.616675379220396e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,0.0004561732057482,287.06158447265625,294.1499938964844,288.1434936523437,286.832763671875,288.6775207519531,288.1495056152344,287.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908204801,2.717630565030049e-09,0.00097308808472,-0.006171494256705,0.0,0.0,0.0,-0.0061600576154887,60.0,0.3278138637542724,-0.0,-6.456041745650509e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,9.132218838203698e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,9.61668265517801e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,7.102851668605581e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,9.616675379220396e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517639160156,0.0,0.0,0.0004561732057482,287.06158447265625,294.1499938964844,288.1434936523437,286.832763671875,288.6775207519531,288.1495056152344,287.6556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908204801,2.717630565030049e-09,0.00097308808472,-0.006171494256705,0.0,0.0,0.0,-0.0061600576154887,60.0,0.3278138637542724,-0.0,-6.456041745650509e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,9.13378462428227e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.0,9.618330659577624e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,7.104068936314434e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,9.61832411121577e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496276855469,0.0,0.0,0.0004562514077406,287.0592956542969,294.1499938964844,288.1399230957031,286.8260803222656,288.67291259765625,288.14910888671875,287.65582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257177975,2.737087001492e-09,0.0009732544422149,-0.0062224762514233,0.0,0.0,0.0,-0.0061697028577327,60.0,0.3259601294994354,-0.0,-6.458250112473253e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14764404296875,0.0,0.0,9.135616710409522e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,9.620260243536904e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,7.105494296411052e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,9.620253695175052e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.0004563429392874,287.0570373535156,294.1499938964844,288.1356506347656,286.8191223144531,288.66827392578125,288.1485290527344,287.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734521154314,2.75987699360769e-09,0.0009734493214637,-0.0062821931205689,0.0,0.0,0.0,-0.0061810007318854,60.0,0.3235721588134765,-0.0,-6.460836488031418e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,9.1399866505526e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,9.624862286727875e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,7.108892896212637e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,9.624855738366024e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,0.0004565612180158,287.05255126953125,294.1499938964844,288.12506103515625,286.8042297363281,288.65899658203125,288.14678955078125,287.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169618114,2.814235511294782e-09,0.0009739141678437,-0.0064246295951306,0.0,0.0,0.0,-0.0062079485505819,60.0,0.317531555891037,-0.0,-6.467008972776966e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14337158203125,0.0,0.0,9.1399866505526e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,9.624862286727875e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,7.108892896212637e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,9.624855738366024e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,0.0004565612180158,287.05255126953125,294.1499938964844,288.12506103515625,286.8042297363281,288.65899658203125,288.14678955078125,287.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739169618114,2.814235511294782e-09,0.0009739141678437,-0.0064246295951306,0.0,0.0,0.0,-0.0062079485505819,60.0,0.317531555891037,-0.0,-6.467008972776966e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,9.14524425752461e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,9.630398562876508e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,7.112981984391809e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,9.630392014514656e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,0.0004568238509818,287.048095703125,294.1499938964844,288.11187744140625,286.7882385253906,288.649658203125,288.1440734863281,287.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744763956405,2.8796545148424e-09,0.0009744735434651,-0.0065960469655692,0.0,0.0,0.0,-0.0062403795309364,60.0,0.3096499145030975,-0.0,-6.474441249793017e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,9.14524425752461e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395874023437,0.0,0.0,9.630398562876508e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,7.112981984391809e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,9.630392014514656e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,0.0004568238509818,287.048095703125,294.1499938964844,288.11187744140625,286.7882385253906,288.649658203125,288.1440734863281,287.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744763956405,2.8796545148424e-09,0.0009744735434651,-0.0065960469655692,0.0,0.0,0.0,-0.0062403795309364,60.0,0.3096499145030975,-0.0,-6.474441249793017e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,9.151396807283164e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,9.636877075536177e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,7.117766654118896e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.636870527174324e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.0004571311874315,287.0436706542969,294.1499938964844,288.0963134765625,286.7712097167969,288.6402282714844,288.1399841308594,287.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751312318257,2.9562226000479086e-09,0.000975128263235,-0.006796677596867,0.0,0.0,0.0,-0.00627833744511,60.0,0.3000530898571014,-0.0,-6.483146108848814e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,9.151396807283164e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,9.636877075536177e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352233886719,0.0,0.0,7.117766654118896e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.636870527174324e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.0004571311874315,287.0436706542969,294.1499938964844,288.0963134765625,286.7712097167969,288.6402282714844,288.1399841308594,287.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751312318257,2.9562226000479086e-09,0.000975128263235,-0.006796677596867,0.0,0.0,0.0,-0.00627833744511,60.0,0.3000530898571014,-0.0,-6.483146108848814e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307678222656,0.0,0.0,9.158368629869074e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,9.644218516768888e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,7.123189425328746e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,9.644211968407036e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.0004574794438667,287.0392761230469,294.1499938964844,288.07861328125,286.7532043457031,288.6306457519531,288.134521484375,287.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.043001184366288e-09,0.0009758702944964,-0.0070240618661046,0.0,0.0,0.0,-0.006321357563138,60.0,0.2890328764915466,-0.0,-6.493018389619466e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307678222656,0.0,0.0,9.158368629869074e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,9.644218516768888e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,7.123189425328746e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,9.644211968407036e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.0004574794438667,287.0392761230469,294.1499938964844,288.07861328125,286.7532043457031,288.6306457519531,288.134521484375,287.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.043001184366288e-09,0.0009758702944964,-0.0070240618661046,0.0,0.0,0.0,-0.006321357563138,60.0,0.2890328764915466,-0.0,-6.493018389619466e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.162170317722484e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,9.648221748648211e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,7.126145646907389e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,9.64821520028636e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,0.0004576693172566,287.037109375,294.1499938964844,288.06903076171875,286.7438659667969,288.62579345703125,288.1311340332031,287.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762780391611,3.090323996701727e-09,0.000976274954155,-0.0071480604819953,0.0,0.0,0.0,-0.0063448175787925,60.0,0.2829470932483673,-0.0,-6.498405014099262e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,9.166129166260362e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,9.652390872361138e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,7.129225559765473e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,9.652384323999286e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,0.0004578671068884,287.0349426269531,294.1499938964844,288.0589904785156,286.7343139648437,288.62091064453125,288.1273803710937,287.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.1396112376569363e-09,0.0009766963776201,-0.0072772060520946,0.0,0.0,0.0,-0.0063692512921988,60.0,0.2765935063362121,-0.0,-6.504017591169031e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,9.174606384476648e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.66131701716222e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.135818304959685e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.661310468800366e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,0.0004582905385177,287.0306701660156,294.1499938964844,288.0375671386719,286.71466064453125,288.6109619140625,288.1184997558594,287.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.2451403786382116e-09,0.0009775988291949,-0.0075537194497883,0.0,0.0,0.0,-0.0064215664751827,60.0,0.262945145368576,-0.0,-6.516042816429035e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,9.174606384476648e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.66131701716222e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.135818304959685e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.661310468800366e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,0.0004582905385177,287.0306701660156,294.1499938964844,288.0375671386719,286.71466064453125,288.6109619140625,288.1184997558594,287.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776020888239,3.2451403786382116e-09,0.0009775988291949,-0.0075537194497883,0.0,0.0,0.0,-0.0064215664751827,60.0,0.262945145368576,-0.0,-6.516042816429035e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.180005145026372e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,9.667002450441942e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,7.14001726009883e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,9.666995902080087e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,0.0004585602437146,287.0281066894531,294.1499938964844,288.02398681640625,286.7025451660156,288.6048889160156,288.1122436523437,287.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.31236282846703e-09,0.0009781735716387,-0.0077298581600189,0.0,0.0,0.0,-0.0064548915252089,60.0,0.2542034685611725,-0.0,-6.523708862005152e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,9.183718066196887e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,9.670912550063804e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,7.142905087675899e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,9.670906001701952e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,0.0004587456933222,287.0263977050781,294.1499938964844,288.0146484375,286.6943054199219,288.6007995605469,288.1077880859375,287.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358589184543348e-09,0.0009785689180716,-0.0078509822487831,0.0,0.0,0.0,-0.0064778081141412,60.0,0.2482019364833831,-0.0,-6.528983220732698e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,9.193416190100834e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,9.68112435657531e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,7.150448072934523e-05,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.68111853580922e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,0.0004592301265802,287.0221862792969,294.1499938964844,287.9903869628906,286.6733703613281,288.5903625488281,288.09490966796875,287.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.4793374847907903e-09,0.0009796014055609,-0.0081673683598637,0.0,0.0,0.0,-0.0065376684069633,60.0,0.2324057817459106,-0.0,-6.542770591977387e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,9.193416190100834e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,9.68112435657531e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,7.150448072934523e-05,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.68111853580922e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,0.0004592301265802,287.0221862792969,294.1499938964844,287.9903869628906,286.6733703613281,288.5903625488281,288.09490966796875,287.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796048980206,3.4793374847907903e-09,0.0009796014055609,-0.0081673683598637,0.0,0.0,0.0,-0.0065376684069633,60.0,0.2324057817459106,-0.0,-6.542770591977387e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,9.203553054248914e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,9.69179891399108e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,7.158331573009491e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.691792365629226e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0004597364750225,287.0179748535156,294.1499938964844,287.9649963378906,286.6518859863281,288.5796813964844,288.0802917480469,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055509688992515e-09,0.0009806806920096,-0.0084980726242065,0.0,0.0,0.0,-0.006600237917155,60.0,0.2158648371696472,-0.0,-6.55719745168426e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.0,0.0,9.203553054248914e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1106262207031,0.0,0.0,9.69179891399108e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,7.158331573009491e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,9.691792365629226e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0004597364750225,287.0179748535156,294.1499938964844,287.9649963378906,286.6518859863281,288.5796813964844,288.0802917480469,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.6055509688992515e-09,0.0009806806920096,-0.0084980726242065,0.0,0.0,0.0,-0.006600237917155,60.0,0.2158648371696472,-0.0,-6.55719745168426e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,9.208775009028614e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,9.697297355160116e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10845947265625,0.0,0.0,7.162393012549728e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.697291534394026e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,0.0004599973326548,287.0158996582031,294.1499938964844,287.9519348144531,286.6409912109375,288.5742492675781,288.07208251953125,287.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.6705727346486575e-09,0.0009812366915866,-0.0086684413254261,0.0,0.0,0.0,-0.006632471922785,60.0,0.2072622627019882,-0.0,-6.564635413042198e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.106201171875,0.0,0.0,9.214076271746308e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.70288019743748e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,7.166516297729686e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,9.702873649075627e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,0.0004602621484082,287.01385498046875,294.1499938964844,287.93865966796875,286.6299743652344,288.5687255859375,288.0633850097656,287.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736584819336031e-09,0.0009818011894822,-0.0088414046913385,0.0,0.0,0.0,-0.0066651972010731,60.0,0.1985102146863937,-0.0,-6.572192035037008e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
