time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436020,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,9.22487597563304e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.714252519188447e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,7.17491639079526e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.714246698422356e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0004608016170095,287.0097351074219,294.1499938964844,287.91162109375,286.60772705078125,288.5574645996094,288.04449462890625,287.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710670224872964e-09,0.0009829511400312,-0.0091937677934765,0.0,0.0,0.0,-0.006731865927577,60.0,0.1806017309427261,-0.0,-6.587598733176493e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021728515625,0.0,0.0,9.22487597563304e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.714252519188447e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,7.17491639079526e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.714246698422356e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0004608016170095,287.0097351074219,294.1499938964844,287.91162109375,286.60772705078125,288.5574645996094,288.04449462890625,287.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710670224872964e-09,0.0009829511400312,-0.0091937677934765,0.0,0.0,0.0,-0.006731865927577,60.0,0.1806017309427261,-0.0,-6.587598733176493e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,9.235857578460128e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,9.725816926220432e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,7.18345763743855e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,9.72581110545434e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,0.0004613501951098,287.0056457519531,294.1499938964844,287.88409423828125,286.5852355957031,288.5459289550781,288.0238037109375,287.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.1622510254383087,-0.0,-6.60328325352566e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,9.235857578460128e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,9.725816926220432e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,7.18345763743855e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985412597656,0.0,0.0,9.72581110545434e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,0.0004613501951098,287.0056457519531,294.1499938964844,287.88409423828125,286.5852355957031,288.5459289550781,288.0238037109375,287.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.1622510254383087,-0.0,-6.60328325352566e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.246941044693811e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,9.737487562233582e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,7.192077464424074e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.737481741467492e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,0.0004619038081727,287.0016174316406,294.1499938964844,287.8562316894531,286.56256103515625,288.5340881347656,288.00115966796875,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,0.143562912940979,-0.0,-6.619131909246789e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.246941044693811e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,9.737487562233582e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,7.192077464424074e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.737481741467492e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,0.0004619038081727,287.0016174316406,294.1499938964844,287.8562316894531,286.56256103515625,288.5340881347656,288.00115966796875,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,0.143562912940979,-0.0,-6.619131909246789e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,9.25804633880034e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.74918220890686e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,7.200714753707871e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.749176388140768e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004624585562851,286.99761962890625,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.97686767578125,287.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.1247044280171394,-0.0,-6.635031724044893e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,9.25804633880034e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906677246094,0.0,0.0,9.74918220890686e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,7.200714753707871e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,9.749176388140768e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004624585562851,286.99761962890625,294.1499938964844,287.82830810546875,286.5398254394531,288.5219421386719,287.97686767578125,287.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.1247044280171394,-0.0,-6.635031724044893e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,9.263594256481156e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,9.755024802871048e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,7.205030124168843e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,9.755018982104956e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,0.0004627356829587,286.9956359863281,294.1499938964844,287.8143615722656,286.5284729003906,288.5157470703125,287.9642333984375,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.1152469515800476,-0.0,-6.642981276172577e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.269118163501844e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,9.760841203387828e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,7.209325849544257e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.760835382621735e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004630115872714,286.99365234375,294.1499938964844,287.80047607421875,286.5171203613281,288.5094909667969,287.95123291015625,287.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421980115409951e-09,0.0009876621188595,-0.0106372069567441,0.0,0.0,0.0,-0.0070049776695668,60.0,0.1058007702231407,-0.0,-6.650901696048096e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,9.280090307584032e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.772394696483389e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,7.217859820229933e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.772388875717296e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,0.0004635596706066,286.98974609375,294.1499938964844,287.77294921875,286.4945068359375,288.49676513671875,287.9244689941406,287.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888351196423,4.5586090458016315e-09,0.0009888304630294,-0.0109951766207814,0.0,0.0,0.0,-0.0070727108977735,60.0,0.086992859840393,-0.0,-6.666648033615274e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824584960937,0.0,0.0,9.280090307584032e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.772394696483389e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,7.217859820229933e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,9.772388875717296e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,0.0004635596706066,286.98974609375,294.1499938964844,287.77294921875,286.4945068359375,288.49676513671875,287.9244689941406,287.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888351196423,4.5586090458016315e-09,0.0009888304630294,-0.0109951766207814,0.0,0.0,0.0,-0.0070727108977735,60.0,0.086992859840393,-0.0,-6.666648033615274e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.28746594581753e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,9.780162508832292e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.080078125,0.0,0.0,7.223596912808716e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801696777344,0.0,0.0,9.7801566880662e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,0.0004639281251002,286.9870910644531,294.1499938964844,287.7545166015625,286.4792175292969,288.48797607421875,287.9057006835937,287.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.65045957298571e-09,0.0009896159172058,-0.011235823854804,0.0,0.0,0.0,-0.0071182451210916,60.0,0.0743300765752792,-0.0,-6.677243646890929e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.290906018577516e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,9.783784480532633e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,7.226272282423452e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.78377865976654e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0784606933594,0.0,0.0,0.0004640999541152,286.98583984375,294.1499938964844,287.7459716796875,286.4720764160156,288.4837951660156,287.89678955078125,287.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693294197721798e-09,0.0009899822762236,-0.0113480491563677,0.0,0.0,0.0,-0.0071394802071154,60.0,0.0684176608920097,-0.0,-6.682188313789085e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,9.301497630076484e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.794937795959412e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,7.23451012163423e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,9.794931975193322e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.000464629032649,286.98199462890625,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.86846923828125,287.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825185140333588e-09,0.0009911101078614,-0.0116935977712273,0.0,0.0,0.0,-0.0072048641741275,60.0,0.0502232834696769,-0.0,-6.697423771129253e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,9.301497630076484e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.794937795959412e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,7.23451012163423e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.0,0.0,9.794931975193322e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.000464629032649,286.98199462890625,294.1499938964844,287.7196960449219,286.449951171875,288.4705810546875,287.86846923828125,287.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825185140333588e-09,0.0009911101078614,-0.0116935977712273,0.0,0.0,0.0,-0.0072048641741275,60.0,0.0502232834696769,-0.0,-6.697423771129253e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.311777830589564e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.805762965697797e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,7.242504943860695e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.805757872527464e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,0.0004651425406336,286.9781799316406,294.1499938964844,287.6943664550781,286.42822265625,288.4571228027344,287.83984375,287.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922096505761,4.953193855072868e-09,0.0009922046447172,-0.0120289707556366,0.0,0.0,0.0,-0.0072683240287005,60.0,0.0325327664613723,-0.0,-6.712227218486079e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.311777830589564e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,9.805762965697797e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,7.242504943860695e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.805757872527464e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,0.0004651425406336,286.9781799316406,294.1499938964844,287.6943664550781,286.42822265625,288.4571228027344,287.83984375,287.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922096505761,4.953193855072868e-09,0.0009922046447172,-0.0120289707556366,0.0,0.0,0.0,-0.0072683240287005,60.0,0.0325327664613723,-0.0,-6.712227218486079e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.316792420577258e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.81104385573417e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692749023437,0.0,0.0,7.246405584737659e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.81103876256384e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,0.0004653930373024,286.9762878417969,294.1499938964844,287.6820983886719,286.4175109863281,288.4503173828125,287.82550048828125,287.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.0156399034051455e-09,0.0009927386417984,-0.012192572467029,0.0,0.0,0.0,-0.0072992811910808,60.0,0.0239503234624862,-0.0,-6.71945485919423e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.321681864093988e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.816192323341966e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,7.250208000186831e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.816186502575874e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,0.0004656372475437,286.9743957519531,294.1499938964844,287.670166015625,286.4069519042969,288.4434509277344,287.8111877441406,287.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.0765174286482315e-09,0.0009932592511177,-0.0123520651832222,0.0,0.0,0.0,-0.0073294611647725,60.0,0.0155390845611691,-0.0,-6.726504864218441e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,9.331032924819738e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,9.826039604377002e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,7.257481047417969e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,9.82603378361091e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,0.0004661043640226,286.9706420898437,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192955399024868e-09,0.0009942549513652,-0.0126571152359247,0.0,0.0,0.0,-0.0073871840722858,60.0,-0.000652699789498,-0.0,-6.739998781313261e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,9.331032924819738e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,9.826039604377002e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,7.257481047417969e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,9.82603378361091e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,0.0004661043640226,286.9706420898437,294.1499938964844,287.6473083496094,286.3862609863281,288.4295959472656,287.7828063964844,287.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192955399024868e-09,0.0009942549513652,-0.0126571152359247,0.0,0.0,0.0,-0.0073871840722858,60.0,-0.000652699789498,-0.0,-6.739998781313261e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,9.339732059743255e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.835200035013258e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.264247687999159e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.835194941842929e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,0.0004665389424189,286.9669494628906,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.3012763068238655e-09,0.000995181268081,-0.0129408985376358,0.0,0.0,0.0,-0.0074408836662769,60.0,-0.0158852860331535,-0.0,-6.752564019052444e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,9.339732059743255e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.835200035013258e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.264247687999159e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.835194941842929e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,0.0004665389424189,286.9669494628906,294.1499938964844,287.6260070800781,286.3662414550781,288.41558837890625,287.75506591796875,287.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.3012763068238655e-09,0.000995181268081,-0.0129408985376358,0.0,0.0,0.0,-0.0074408836662769,60.0,-0.0158852860331535,-0.0,-6.752564019052444e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,9.34758863877505e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.843473526416346e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.27035803720355e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,9.843467705650256e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,0.0004669313784688,286.9632873535156,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960230672731,5.399089619828601e-09,0.0009960177121683,-0.0131971500813961,0.0,0.0,0.0,-0.0074893743731081,60.0,-0.0300202947109937,-0.0,-6.763920623598096e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,9.34758863877505e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.843473526416346e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,7.27035803720355e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,9.843467705650256e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,0.0004669313784688,286.9632873535156,294.1499938964844,287.6064758300781,286.3469543457031,288.4014587402344,287.7282409667969,287.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960230672731,5.399089619828601e-09,0.0009960177121683,-0.0131971500813961,0.0,0.0,0.0,-0.0074893743731081,60.0,-0.0300202947109937,-0.0,-6.763920623598096e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,9.35442149057053e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.850667993305252e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,7.275671669049188e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,9.85066290013492e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0004672726790886,286.95965576171875,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484149134815652e-09,0.0009967450750991,-0.0134199876338243,0.0,0.0,0.0,-0.0075315423309803,60.0,-0.0429075807332992,-0.0,-6.77380427305252e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,9.35442149057053e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.850667993305252e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,7.275671669049188e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.052490234375,0.0,0.0,9.85066290013492e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0004672726790886,286.95965576171875,294.1499938964844,287.5888977050781,286.3285217285156,288.38726806640625,287.70263671875,287.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484149134815652e-09,0.0009967450750991,-0.0134199876338243,0.0,0.0,0.0,-0.0075315423309803,60.0,-0.0429075807332992,-0.0,-6.77380427305252e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.357403905596584e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.853809024207294e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505676269531,0.0,0.0,7.27799124433659e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,9.853803931036964e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,0.0004674216615967,286.9578552246094,294.1499938964844,287.5809020996094,286.3196716308594,288.380126953125,287.6903686523437,287.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521275880937537e-09,0.0009970625396817,-0.0135172503069043,0.0,0.0,0.0,-0.0075499475933611,60.0,-0.0488401986658573,-0.0,-6.778120109629526e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.360054536955432e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,9.856600809143856e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,7.28005325072445e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,9.856595715973526e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,0.0004675540840253,286.9560546875,294.1499938964844,287.573486328125,286.31103515625,288.3730163574219,287.67852783203125,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554273041497026e-09,0.0009973447304219,-0.0136036947369575,0.0,0.0,0.0,-0.0075663058087229,60.0,-0.0543980747461319,-0.0,-6.781957750945369e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,9.364271681988612e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.861040598480032e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,7.283332524821162e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.8610355053097e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,0.0004677647084463,286.9524841308594,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6561889648437,287.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606740405283972e-09,0.0009977933950722,-0.0137411458417773,0.0,0.0,0.0,-0.0075923162512481,60.0,-0.0643361955881118,-0.0,-6.788061313045547e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,9.364271681988612e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.861040598480032e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,7.283332524821162e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.8610355053097e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447692871094,0.0,0.0,0.0004677647084463,286.9524841308594,294.1499938964844,287.5604553222656,286.2945861816406,288.3587646484375,287.6561889648437,287.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606740405283972e-09,0.0009977933950722,-0.0137411458417773,0.0,0.0,0.0,-0.0075923162512481,60.0,-0.0643361955881118,-0.0,-6.788061313045547e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,9.366450103698298e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,9.863334707915784e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,7.285027095349506e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,9.863329614745452e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,0.0004678735276684,286.9498291015625,294.1499938964844,287.5522766113281,286.2828369140625,288.34796142578125,287.6405334472656,287.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633830735263245e-09,0.0009980251779779,-0.0138121154159307,0.0,0.0,0.0,-0.0076057463884353,60.0,-0.0707966163754463,-0.0,-6.791213991164113e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,9.366947051603348e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.863857849268244e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,7.285413448698819e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.863852756097911e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0004678983532357,286.948974609375,294.1499938964844,287.54998779296875,286.2792663574219,288.3445739746094,287.63580322265625,287.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980836184695,5.6400093484398894e-09,0.000998078030534,-0.0138283018022775,0.0,0.0,0.0,-0.0076088095083832,60.0,-0.072637178003788,-0.0,-6.791933060412704e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.368499740958214e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,9.865493484539913e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.286621257662773e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,9.86548839136958e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,0.0004679759440477,286.94549560546875,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982485789805,5.659292146020789e-09,0.0009982428746297,-0.0138788167387247,0.0,0.0,0.0,-0.0076183690689504,60.0,-0.0792315006256103,-0.0,-6.79417766491497e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.368499740958214e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,9.865493484539913e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,7.286621257662773e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379638671875,0.0,0.0,9.86548839136958e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,0.0004679759440477,286.94549560546875,294.1499938964844,287.5417785644531,286.2650451660156,288.3304748535156,287.6176147460937,287.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982485789805,5.659292146020789e-09,0.0009982428746297,-0.0138788167387247,0.0,0.0,0.0,-0.0076183690689504,60.0,-0.0792315006256103,-0.0,-6.79417766491497e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.36963115236722e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.866683831205592e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,7.287500920938328e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.866679465631024e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,0.0004680324345827,286.9420471191406,294.1499938964844,287.5351867675781,286.25177001953125,288.31646728515625,287.6016845703125,287.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673316927357064e-09,0.0009983627824112,-0.0139155574142932,0.0,0.0,0.0,-0.0076253218576312,60.0,-0.0844661071896553,-0.0,-6.795810492121745e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.36963115236722e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.866683831205592e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,7.287500920938328e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.866679465631024e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03399658203125,0.0,0.0,0.0004680324345827,286.9420471191406,294.1499938964844,287.5351867675781,286.25177001953125,288.31646728515625,287.6016845703125,287.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673316927357064e-09,0.0009983627824112,-0.0139155574142932,0.0,0.0,0.0,-0.0076253218576312,60.0,-0.0844661071896553,-0.0,-6.795810492121745e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,9.370029874844477e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,9.86710365395993e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,7.287810876732692e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,9.86709928838536e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,0.0004680523416027,286.9403381347656,294.1499938964844,287.5325012207031,286.2455139160156,288.3095397949219,287.594482421875,287.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.6782520907461276e-09,0.0009984050411731,-0.0139284869655966,0.0,0.0,0.0,-0.0076277684420347,60.0,-0.0866680517792701,-0.0,-6.796385321194975e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
