time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438360,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,9.370307816425338e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,9.867396875051782e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,7.288027700269595e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.867391781881452e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,0.0004680662532337,286.9386291503906,294.1499938964844,287.5301513671875,286.23944091796875,288.3026428222656,287.5877990722656,287.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681686676695108e-09,0.0009984343778342,-0.0139374835416674,0.0,0.0,0.0,-0.0076294708997011,60.0,-0.0885964855551719,-0.0,-6.796785356755208e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,9.370525367558002e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,9.867626067716628e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,7.288196502486244e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,9.867620974546298e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004680771089624,286.9352722167969,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.57586669921875,287.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.6843330042966045e-09,0.0009984570788219,-0.0139444172382354,0.0,0.0,0.0,-0.0076307831332087,60.0,-0.0916960313916206,-0.0,-6.797093021759792e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,9.370525367558002e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0273742675781,0.0,0.0,9.867626067716628e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,7.288196502486244e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,9.867620974546298e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269775390625,0.0,0.0,0.0004680771089624,286.9352722167969,294.1499938964844,287.52655029296875,286.2279052734375,288.2890014648437,287.57586669921875,287.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.6843330042966045e-09,0.0009984570788219,-0.0139444172382354,0.0,0.0,0.0,-0.0076307831332087,60.0,-0.0916960313916206,-0.0,-6.797093021759792e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.370320185553282e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,9.867409244179726e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,7.288036431418732e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,9.867404878605156e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,0.0004680668644141,286.93194580078125,294.1499938964844,287.52423095703125,286.2171325683594,288.2755126953125,287.565673828125,287.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.6817111016016505e-09,0.0009984346106648,-0.0139375478029251,0.0,0.0,0.0,-0.0076294834725558,60.0,-0.0938777700066566,-0.0,-6.796788198926151e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,9.370320185553282e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,9.867409244179726e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,7.288036431418732e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,9.867404878605156e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,0.0004680668644141,286.93194580078125,294.1499938964844,287.52423095703125,286.2171325683594,288.2755126953125,287.565673828125,287.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.6817111016016505e-09,0.0009984346106648,-0.0139375478029251,0.0,0.0,0.0,-0.0076294834725558,60.0,-0.0938777700066566,-0.0,-6.796788198926151e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,9.369658801006152e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,9.866712207440288e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,7.287522021215409e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.866707841865718e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,0.0004680338024627,286.9286499023437,294.1499938964844,287.5231018066406,286.20703125,288.26226806640625,287.5573425292969,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673403968842193e-09,0.0009983635973185,-0.0139157865196466,0.0,0.0,0.0,-0.0076253651641309,60.0,-0.0951237678527832,-0.0,-6.795820439720046e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,9.369658801006152e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,9.866712207440288e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,7.287522021215409e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.866707841865718e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,0.0004680338024627,286.9286499023437,294.1499938964844,287.5231018066406,286.20703125,288.26226806640625,287.5573425292969,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.673403968842193e-09,0.0009983635973185,-0.0139157865196466,0.0,0.0,0.0,-0.0076253651641309,60.0,-0.0951237678527832,-0.0,-6.795820439720046e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.368587052449584e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.865583706414328e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,7.286688196472824e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,9.86557934083976e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,0.0004679802805185,286.9253845214844,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.55059814453125,287.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659991142437093e-09,0.0009982489282265,-0.0138806477189064,0.0,0.0,0.0,-0.0076187159866094,60.0,-0.095612920820713,-0.0,-6.794259377329581e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167236328125,0.0,0.0,9.368587052449584e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,9.865583706414328e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,7.286688196472824e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,9.86557934083976e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,0.0004679802805185,286.9253845214844,294.1499938964844,287.5230407714844,286.1975402832031,288.249267578125,287.55059814453125,287.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659991142437093e-09,0.0009982489282265,-0.0138806477189064,0.0,0.0,0.0,-0.0076187159866094,60.0,-0.095612920820713,-0.0,-6.794259377329581e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.367896564071998e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.86485683824867e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,7.286151230800897e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.864852472674102e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,0.0004679457924794,286.9237670898437,294.1499938964844,287.5233764648437,286.1929931640625,288.2428283691406,287.5477905273437,287.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513584922868185e-09,0.0009981751209124,-0.013858032412827,0.0,0.0,0.0,-0.0076144365593791,60.0,-0.0955928862094879,-0.0,-6.79325395935848e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,9.367093298351392e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.86401064437814e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,7.285526226041839e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,9.864006278803572e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,0.0004679056582972,286.9221496582031,294.1499938964844,287.52392578125,286.1885681152344,288.2364807128906,287.5453186035156,287.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641316302984478e-09,0.0009980892064049,-0.0138317253440618,0.0,0.0,0.0,-0.0076094581745564,60.0,-0.0954019352793693,-0.0,-6.792085116558155e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.365157166030258e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.861971921054646e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,7.284020830411464e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.861967555480078e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0004678089753724,286.9189758300781,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5414123535156,287.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171378659541915e-09,0.0009978825692087,-0.0137683851644396,0.0,0.0,0.0,-0.0075974720530211,60.0,-0.0945514291524887,-0.0,-6.789271367324545e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.365157166030258e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.861971921054646e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,7.284020830411464e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.861967555480078e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0004678089753724,286.9189758300781,294.1499938964844,287.5256652832031,286.1800537109375,288.2239685058594,287.5414123535156,287.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.6171378659541915e-09,0.0009978825692087,-0.0137683851644396,0.0,0.0,0.0,-0.0075974720530211,60.0,-0.0945514291524887,-0.0,-6.789271367324545e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00714111328125,0.0,0.0,9.363231947645544e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,9.859944839263336e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0073547363281,0.0,0.0,7.282523438334465e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,9.859940473688766e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0004677127872128,286.91632080078125,294.1499938964844,287.5276794433594,286.1732177734375,288.2136535644531,287.5390625,287.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593101537471057e-09,0.0009976769797503,-0.0137054147198796,0.0,0.0,0.0,-0.0075855557806789,60.0,-0.0934199392795562,-0.0,-6.786474671116596e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.362826676806436e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,9.859517740551382e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,7.28220766177401e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.859513374976814e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,0.0004676925600506,286.91583251953125,294.1499938964844,287.5281066894531,286.17193603515625,288.2117004394531,287.5386962890625,287.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588042029103235e-09,0.0009976337896659,-0.0136921610683202,0.0,0.0,0.0,-0.0075830477289855,60.0,-0.0931607037782669,-0.0,-6.785885631188648e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.36007927521132e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,9.856624092208222e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,7.280070713022724e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.856619726633652e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,0.0004675553063862,286.9127197265625,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553749016229403e-09,0.0009973405394703,-0.0136023219674825,0.0,0.0,0.0,-0.0075660473667085,60.0,-0.0913136750459671,-0.0,-6.781896644270091e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.36007927521132e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,9.856624092208222e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,7.280070713022724e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,9.856619726633652e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,0.0004675553063862,286.9127197265625,294.1499938964844,287.5311889648437,286.16412353515625,288.19970703125,287.5370483398437,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553749016229403e-09,0.0009973405394703,-0.0136023219674825,0.0,0.0,0.0,-0.0075660473667085,60.0,-0.0913136750459671,-0.0,-6.781896644270091e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,9.356923692394048e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,9.853301162365824e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,7.27761653251946e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.853296796791255e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,0.0004673976800404,286.9096374511719,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970093378797,5.514374734616467e-09,0.0009970038663595,-0.0134991705417633,0.0,0.0,0.0,-0.0075465277768671,60.0,-0.089066170156002,-0.0,-6.777317906880853e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,9.356923692394048e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,9.853301162365824e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,7.27761653251946e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.853296796791255e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999389648437,0.0,0.0,0.0004673976800404,286.9096374511719,294.1499938964844,287.53472900390625,286.1565246582031,288.18798828125,287.5364074707031,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970093378797,5.514374734616467e-09,0.0009970038663595,-0.0134991705417633,0.0,0.0,0.0,-0.0075465277768671,60.0,-0.089066170156002,-0.0,-6.777317906880853e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984130859375,0.0,0.0,9.355204383609816e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,9.851490904111417e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,7.276279211509973e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.851486538536848e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,0.0004673118237406,286.9081115722656,294.1499938964844,287.5366516113281,286.1528015136719,288.1822204589844,287.53643798828125,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968259837478,5.4929301107620185e-09,0.0009968205122277,-0.0134429903700947,0.0,0.0,0.0,-0.0075358967296779,60.0,-0.0878174677491188,-0.0,-6.774824612421071e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.353382483823224e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970397949219,0.0,0.0,9.849572234088556e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969482421875,0.0,0.0,7.27486185496673e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970397949219,0.0,0.0,9.849567868513986e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,0.0004672207869589,286.9066162109375,294.1499938964844,287.5386657714844,286.14910888671875,288.1765441894531,287.5366516113281,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470197184109793e-09,0.0009966260986402,-0.0133834369480609,0.0,0.0,0.0,-0.0075246272608637,60.0,-0.086504265666008,-0.0,-6.772182814529516e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,9.34942945605144e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.84540893114172e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,7.271787035278976e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,9.845405293162912e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004670233174692,286.9035949707031,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.53765869140625,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4208895150509315e-09,0.0009962044423446,-0.0132542606443166,0.0,0.0,0.0,-0.0075001833029091,60.0,-0.0837198048830032,-0.0,-6.766452997908345e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935607910156,0.0,0.0,9.34942945605144e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.84540893114172e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,7.271787035278976e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,9.845405293162912e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,0.0004670233174692,286.9035949707031,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.53765869140625,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4208895150509315e-09,0.0009962044423446,-0.0132542606443166,0.0,0.0,0.0,-0.0075001833029091,60.0,-0.0837198048830032,-0.0,-6.766452997908345e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.345152648165822e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,9.8409058409743e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,7.268460467457771e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.840901475399733e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004668096953537,286.900634765625,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.5391845703125,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675495159666314e-09,0.0009957483271136,-0.0131145203486084,0.0,0.0,0.0,-0.007473740261048,60.0,-0.080799825489521,-0.0,-6.760257775795253e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.345152648165822e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,9.8409058409743e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,7.268460467457771e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906005859375,0.0,0.0,9.840901475399733e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004668096953537,286.900634765625,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.5391845703125,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675495159666314e-09,0.0009957483271136,-0.0131145203486084,0.0,0.0,0.0,-0.007473740261048,60.0,-0.080799825489521,-0.0,-6.760257775795253e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,9.34051349759102e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874572753906,0.0,0.0,9.836020035436376e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,7.264852320076898e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,9.836015669861808e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.0004665779415518,286.897705078125,294.1499938964844,287.551513671875,286.1270751953125,288.14385986328125,287.5411682128906,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,-0.0778080001473426,-0.0,-6.753540304771377e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,9.34051349759102e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874572753906,0.0,0.0,9.836020035436376e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98736572265625,0.0,0.0,7.264852320076898e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,9.836015669861808e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870910644531,0.0,0.0,0.0004665779415518,286.897705078125,294.1499938964844,287.551513671875,286.1270751953125,288.14385986328125,287.5411682128906,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,-0.0778080001473426,-0.0,-6.753540304771377e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.335562208434568e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.830806084210052e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,7.26100115571171e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.830801718635485e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.0004663306172005,286.894775390625,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5435791015625,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011861816048,0.0,0.0,0.0,-0.0074144485406577,60.0,-0.0748233720660209,-0.0,-6.746376612909445e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840393066406,0.0,0.0,9.335562208434568e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.830806084210052e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842224121094,0.0,0.0,7.26100115571171e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842834472656,0.0,0.0,9.830801718635485e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.0004663306172005,286.894775390625,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5435791015625,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011861816048,0.0,0.0,0.0,-0.0074144485406577,60.0,-0.0748233720660209,-0.0,-6.746376612909445e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,9.332980698673056e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.828087058849631e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,7.258992991410196e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.828083420870826e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,0.0004662016872316,286.8933410644531,294.1499938964844,287.5578308105469,286.1157531738281,288.1283569335937,287.544921875,287.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157567154154094e-09,0.0009944504126906,-0.0127168511971831,0.0,0.0,0.0,-0.0073984903283417,60.0,-0.0733623877167701,-0.0,-6.742642710833024e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.330335160484536e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811706542969,0.0,0.0,9.825301094679162e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,7.256935350596905e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.825297456700356e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0004660695267375,286.89190673828125,294.1499938964844,287.559814453125,286.1118469238281,288.1233215332031,287.5462951660156,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827675484616975e-09,0.0009941682219505,-0.0126304244622588,0.0,0.0,0.0,-0.0073821358382701,60.0,-0.071935698390007,-0.0,-6.738817148743692e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.324876737082376e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.819553088163956e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,7.252689829329029e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,9.81954945018515e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0004657968820538,286.8890991210937,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.5491943359375,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114709988873756e-09,0.0009935862617567,-0.0124521236866712,0.0,0.0,0.0,-0.0073483968153595,60.0,-0.0692198574542999,-0.0,-6.730929413834019e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.324876737082376e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.819553088163956e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,7.252689829329029e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,9.81954945018515e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0004657968820538,286.8890991210937,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.5491943359375,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114709988873756e-09,0.0009935862617567,-0.0124521236866712,0.0,0.0,0.0,-0.0073483968153595,60.0,-0.0692198574542999,-0.0,-6.730929413834019e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.319688979303464e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.814090299187228e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,7.248655310831964e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.81408666120842e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,0.0004655377415474,286.8865051269531,294.1499938964844,287.56658935546875,286.0962219238281,288.1045837402344,287.5519104003906,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050028395459094e-09,0.0009930331725627,-0.0122826667502522,0.0,0.0,0.0,-0.0073163313791155,60.0,-0.066949188709259,-0.0,-6.723436740685429e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747619628906,0.0,0.0,9.319232049165294e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.81360935838893e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,7.24829951650463e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750061035156,0.0,0.0,9.813604992814362e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97467041015625,0.0,0.0,0.0004655148950405,286.88629150390625,294.1499938964844,287.5668334960937,286.0955505371094,288.10382080078125,287.5521545410156,287.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,-0.0667631924152374,-0.0,-6.722776646483909e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,9.313451300840823e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.807521564653145e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,7.243803702294827e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,9.807517926674336e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,0.0004652261559385,286.8835144042969,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972252831692003e-09,0.0009923682082444,-0.0120789026841521,0.0,0.0,0.0,-0.0072777746245265,60.0,-0.0646426677703857,-0.0,-6.714432743137877e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,9.313451300840823e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.807521564653145e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,7.243803702294827e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,9.807517926674336e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,0.0004652261559385,286.8835144042969,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972252831692003e-09,0.0009923682082444,-0.0120789026841521,0.0,0.0,0.0,-0.0072777746245265,60.0,-0.0646426677703857,-0.0,-6.714432743137877e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,9.30758542381227e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.801345004234464e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,7.239240949274972e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.801340638659894e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,0.0004649331385735,286.8807983398437,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.5578308105469,287.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122441059944e-09,0.0009917428251355,-0.0118873082101345,0.0,0.0,0.0,-0.0072415210306644,60.0,-0.0629461333155632,-0.0,-6.705972310783181e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,9.30758542381227e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.801345004234464e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,7.239240949274972e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.801340638659894e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,0.0004649331385735,286.8807983398437,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.5578308105469,287.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122441059944e-09,0.0009917428251355,-0.0118873082101345,0.0,0.0,0.0,-0.0072415210306644,60.0,-0.0629461333155632,-0.0,-6.705972310783181e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
