time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440700,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.304638660978526e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.798241080716252e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,7.236949022626504e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.798237442737444e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,0.000464785931399,286.8794250488281,294.1499938964844,287.5723571777344,286.0727844238281,288.08074951171875,287.5591125488281,287.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910420522093,0.0,0.0,0.0,-0.0072233052924275,60.0,-0.0622835382819175,-0.0,-6.701723265223336e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9657592773437,0.0,0.0,9.301688987761736e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,9.79513570200652e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,7.234654913190752e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,9.79513133643195e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,0.0004646386078093,286.8780822753906,294.1499938964844,287.5729064941406,286.0678100585937,288.0762939453125,287.560302734375,287.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.8256088014397855e-09,0.0009911141823977,-0.0116947069764137,0.0,0.0,0.0,-0.0072050769813358,60.0,-0.0617504678666591,-0.0,-6.697472798578019e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.295810741605236e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,9.78894458967261e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,7.230082701426e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.788940951693804e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,0.00046434495016,286.8754272460937,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624694824219,287.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.7523154300677114e-09,0.000990487402305,-0.0115026822313666,0.0,0.0,0.0,-0.0071687418967485,60.0,-0.0611175298690795,-0.0,-6.689003839710497e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627990722656,0.0,0.0,9.295810741605236e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,9.78894458967261e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,7.230082701426e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.788940951693804e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,0.00046434495016,286.8754272460937,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624694824219,287.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.7523154300677114e-09,0.000990487402305,-0.0115026822313666,0.0,0.0,0.0,-0.0071687418967485,60.0,-0.0611175298690795,-0.0,-6.689003839710497e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,9.289990703109652e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,9.782816050574183e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,7.225555600598454e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,9.782812412595376e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,0.0004640542319975,286.872802734375,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.5641784667969,287.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679757026337937e-09,0.0009898670250549,-0.0113125825300812,0.0,0.0,0.0,-0.0071327718906104,60.0,-0.0611132644116878,-0.0,-6.680625119770411e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598693847656,0.0,0.0,9.289990703109652e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9601135253906,0.0,0.0,9.782816050574183e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,7.225555600598454e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,9.782812412595376e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,0.0004640542319975,286.872802734375,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.5641784667969,287.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679757026337937e-09,0.0009898670250549,-0.0113125825300812,0.0,0.0,0.0,-0.0071327718906104,60.0,-0.0611132644116878,-0.0,-6.680625119770411e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.284274710807948e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.77679665083997e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,7.221109990496188e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.776793012861162e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0004637687234207,286.87017822265625,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653381347656,287.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608496251279348e-09,0.0009892575908452,-0.0111258802935481,0.0,0.0,0.0,-0.0070974444970488,60.0,-0.0618534386157989,-0.0,-6.67240200868946e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,9.284274710807948e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.77679665083997e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571533203125,0.0,0.0,7.221109990496188e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571838378906,0.0,0.0,9.776793012861162e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0004637687234207,286.87017822265625,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653381347656,287.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608496251279348e-09,0.0009892575908452,-0.0111258802935481,0.0,0.0,0.0,-0.0070974444970488,60.0,-0.0618534386157989,-0.0,-6.67240200868946e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.278691868530586e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,9.770917677087708e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,7.216767698992044e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.770914039108902e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.0004634898505173,286.8676147460937,294.1499938964844,287.5678100585937,286.021728515625,288.0419006347656,287.5658874511719,287.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.5388888203490305e-09,0.0009886623593047,-0.0109435096383094,0.0,0.0,0.0,-0.0070629371330142,60.0,-0.0633806958794593,-0.0,-6.664373586318106e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,9.278691868530586e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.954345703125,0.0,0.0,9.770917677087708e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,7.216767698992044e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543151855469,0.0,0.0,9.770914039108902e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.0004634898505173,286.8676147460937,294.1499938964844,287.5678100585937,286.021728515625,288.0419006347656,287.5658874511719,287.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.5388888203490305e-09,0.0009886623593047,-0.0109435096383094,0.0,0.0,0.0,-0.0070629371330142,60.0,-0.0633806958794593,-0.0,-6.664373586318106e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95269775390625,0.0,0.0,9.27595974644646e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,9.76804076344706e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,7.214643119368702e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,9.768037125468254e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526062011719,0.0,0.0,0.0004633533826563,286.8663635253906,294.1499938964844,287.5657653808594,286.0150146484375,288.0377502441406,287.5658874511719,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.5048271779535315e-09,0.0009883710881695,-0.0108542684465646,0.0,0.0,0.0,-0.0070460513234138,60.0,-0.0644856467843055,-0.0,-6.660447127160296e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,9.27327200770378e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,9.765210415935144e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,7.212552009150386e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95147705078125,0.0,0.0,9.765206777956335e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,0.0004632191266864,286.8650817871094,294.1499938964844,287.5633850097656,286.0080871582031,288.0335998535156,287.5657043457031,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471316650267454e-09,0.0009880845900624,-0.0107664698734879,0.0,0.0,0.0,-0.0070294388569891,60.0,-0.0658179596066474,-0.0,-6.65658532739144e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.2680384113919e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,9.7596988780424e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486083984375,0.0,0.0,7.208481838461012e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,9.759695240063591e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,0.0004629576869774,286.8625793457031,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.564697265625,287.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875309187918,4.406064402218135e-09,0.0009875266114249,-0.0105955069884657,0.0,0.0,0.0,-0.0069970902986824,60.0,-0.0692049190402031,-0.0,-6.649068495789835e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.2680384113919e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,9.7596988780424e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486083984375,0.0,0.0,7.208481838461012e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,9.759695240063591e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,0.0004629576869774,286.8625793457031,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.564697265625,287.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875309187918,4.406064402218135e-09,0.0009875266114249,-0.0105955069884657,0.0,0.0,0.0,-0.0069970902986824,60.0,-0.0692049190402031,-0.0,-6.649068495789835e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.26300635910593e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.75439979811199e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.204567373264581e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,9.754396160133184e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0004627063171938,287.860107421875,294.1499938964844,287.54998779296875,285.97784423828125,288.0170593261719,287.5628662109375,287.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.3433252550073576e-09,0.0009869900532066,-0.0104311276227235,0.0,0.0,0.0,-0.0069659873843193,60.0,-0.0735906809568405,-0.0,-6.641845118338098e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,9.26300635910593e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,9.75439979811199e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,7.204567373264581e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94586181640625,0.0,0.0,9.754396160133184e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.0004627063171938,287.860107421875,294.1499938964844,287.54998779296875,285.97784423828125,288.0170593261719,287.5628662109375,287.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.3433252550073576e-09,0.0009869900532066,-0.0104311276227235,0.0,0.0,0.0,-0.0069659873843193,60.0,-0.0735906809568405,-0.0,-6.641845118338098e-08,0.0,283.1601867675781,288.0810546875,291.6269226074219,291.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.700308364521575e-21,3.350154384209179e-21,3.350154182260788e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
