time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.401072070933878e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0004753271350637,291.1483459472656,294.1499938964844,284.0639038085937,284.0639038085937,287.7377624511719,283.947998046875,293.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535924610711e-09,0.0010138753568753,-0.0186677798628807,0.0,0.0,0.0,-0.0085247047245502,60.0,-6.231370449066162,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.423535134876147e-05,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0004767698119394,291.1478271484375,294.1499938964844,284.10821533203125,284.10821533203125,287.6723022460937,283.98687744140625,293.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.216806411743164,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.423535134876147e-05,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0004767698119394,291.1478271484375,294.1499938964844,284.10821533203125,284.10821533203125,287.6723022460937,283.98687744140625,293.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.216806411743164,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,9.55932482611388e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001006642924039,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,7.435030420310795e-05,296.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001006642924039,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0004775080597028,291.1475830078125,294.1499938964844,284.1308898925781,284.1308898925781,287.6402893066406,284.0077514648437,292.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185348801314,8.031505238648151e-09,0.0010185268474742,-0.0200924426317214,0.0,0.0,0.0,-0.0087943729013204,60.0,-6.2092390060424805,-0.0,-7.07313745351712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,9.574258729116993e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001008215549518,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,7.446645759046078e-05,296.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001008215549518,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.000478254049085,291.1473083496094,294.1499938964844,284.15386962890625,284.15386962890625,287.608642578125,284.029296875,292.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201259283348,8.217566183077452e-09,0.0010201177792623,-0.0205797106027603,0.0,0.0,0.0,-0.0088866110891103,60.0,-6.20154333114624,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,9.604746446711944e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001011426065815,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.470358104910702e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001011426065815,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004797769652213,291.146728515625,294.1499938964844,284.2005920410156,284.2005920410156,287.5468139648437,284.0746154785156,292.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233743814751,8.597415224187444e-09,0.0010233658831566,-0.0215744394809007,0.0,0.0,0.0,-0.0090749189257621,60.0,-6.185740470886231,-0.0,-7.1405132473501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,9.604746446711944e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001011426065815,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.470358104910702e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001011426065815,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004797769652213,291.146728515625,294.1499938964844,284.2005920410156,284.2005920410156,287.5468139648437,284.0746154785156,292.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233743814751,8.597415224187444e-09,0.0010233658831566,-0.0215744394809007,0.0,0.0,0.0,-0.0090749189257621,60.0,-6.185740470886231,-0.0,-7.1405132473501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,9.635911555960774e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001014707886497,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,7.494597957702354e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001014707886497,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0004813337582163,291.1461486816406,294.1499938964844,284.248046875,284.248046875,287.4866638183594,284.12225341796875,292.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985705512998265e-09,0.0010266860481351,-0.0225912053138017,0.0,0.0,0.0,-0.0092674102634191,60.0,-6.169546604156494,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,9.635911555960774e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001014707886497,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,7.494597957702354e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001014707886497,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0004813337582163,291.1461486816406,294.1499938964844,284.248046875,284.248046875,287.4866638183594,284.12225341796875,292.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985705512998265e-09,0.0010266860481351,-0.0225912053138017,0.0,0.0,0.0,-0.0092674102634191,60.0,-6.169546604156494,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.519315113313496e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0004829211684409,291.1455383300781,294.1499938964844,284.2959899902344,284.2959899902344,287.42840576171875,284.1718444824219,292.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300809517502,9.381643906181124e-09,0.0010300716385245,-0.0236279312521219,0.0,0.0,0.0,-0.0094636939465999,60.0,-6.153078079223633,-0.0,-7.234410048795328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.519315113313496e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0004829211684409,291.1455383300781,294.1499938964844,284.2959899902344,284.2959899902344,287.42840576171875,284.1718444824219,292.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300809517502,9.381643906181124e-09,0.0010300716385245,-0.0236279312521219,0.0,0.0,0.0,-0.0094636939465999,60.0,-6.153078079223633,-0.0,-7.234410048795328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,9.69993634498678e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001021450007101,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,7.544395339209586e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001021450007101,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0004845319199375,291.1449279785156,294.1499938964844,284.3440856933594,284.3440856933594,287.3717956542969,284.2226867675781,292.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.7833989798346e-09,0.0010335069382563,-0.024679809808731,0.0,0.0,0.0,-0.0096628610044717,60.0,-6.13648796081543,-0.0,-7.282749692194558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,9.69993634498678e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001021450007101,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,7.544395339209586e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001021450007101,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0004845319199375,291.1449279785156,294.1499938964844,284.3440856933594,284.3440856933594,287.3717956542969,284.2226867675781,292.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.7833989798346e-09,0.0010335069382563,-0.024679809808731,0.0,0.0,0.0,-0.0096628610044717,60.0,-6.13648796081543,-0.0,-7.282749692194558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,9.716216300148516e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001023164368234,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,7.557056960649788e-05,296.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001023164368234,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0004853451391682,291.14459228515625,294.1499938964844,284.3681030273437,284.3681030273437,287.3442077636719,284.2485046386719,292.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352513054385,9.986234061898358e-09,0.0010352412937209,-0.0252108424901962,0.0,0.0,0.0,-0.0097634149715304,60.0,-6.128185272216797,-0.0,-7.307215810214984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,9.73255082499236e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.569761510239914e-05,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001024884477374,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.000486161065055,291.1442565917969,294.1499938964844,284.3920593261719,284.3920593261719,287.3169860839844,284.2744445800781,292.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369915980845,1.0189746824096346e-08,0.0010369814699515,-0.0257436297833919,0.0,0.0,0.0,-0.0098643042147159,60.0,-6.119894504547119,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,9.765775757841766e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001028383194352,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,7.59560352889821e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001028383194352,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0004878207109868,291.1435546875,294.1499938964844,284.4395751953125,284.4395751953125,287.263916015625,284.32647705078125,292.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405317880213,1.0603706357414922e-08,0.0010405210778117,-0.0268272906541824,0.0,0.0,0.0,-0.0100695211440324,60.0,-6.103550910949707,-0.0,-7.38194927407676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,9.765775757841766e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001028383194352,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,7.59560352889821e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001028383194352,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0004878207109868,291.1435546875,294.1499938964844,284.4395751953125,284.4395751953125,287.263916015625,284.32647705078125,292.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405317880213,1.0603706357414922e-08,0.0010405210778117,-0.0268272906541824,0.0,0.0,0.0,-0.0100695211440324,60.0,-6.103550910949707,-0.0,-7.38194927407676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004896259633824,291.1428527832031,294.1499938964844,284.4864196777344,284.4864196777344,287.2122802734375,284.3785705566406,292.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088298320770264,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004896259633824,291.1428527832031,294.1499938964844,284.4864196777344,284.4864196777344,287.2122802734375,284.3785705566406,292.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088298320770264,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0004914226592518,291.14208984375,294.1499938964844,284.5322265625,284.5322265625,287.1622009277344,284.43023681640625,292.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074525833129883,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0004914226592518,291.14208984375,294.1499938964844,284.5322265625,284.5322265625,287.1622009277344,284.43023681640625,292.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074525833129883,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,9.86855593509972e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001039206472341,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0004929548013024,291.1413269042969,294.1499938964844,284.57672119140625,284.57672119140625,287.1137390136719,284.4808654785156,292.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884279338403305e-08,0.0010514711029827,-0.0301789585500955,0.0,0.0,0.0,-0.0107043553143739,60.0,-6.05958366394043,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,9.86855593509972e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001039206472341,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0004929548013024,291.1413269042969,294.1499938964844,284.57672119140625,284.57672119140625,287.1137390136719,284.4808654785156,292.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884279338403305e-08,0.0010514711029827,-0.0301789585500955,0.0,0.0,0.0,-0.0107043553143739,60.0,-6.05958366394043,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,9.881540609057991e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001040573843056,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,7.685642776777968e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001040573843056,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0004936034092679,291.14093017578125,294.1499938964844,284.598388671875,284.598388671875,287.09014892578125,284.5055236816406,292.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528665734454,1.204606281390852e-08,0.001052854466252,-0.03060232847929,0.0,0.0,0.0,-0.0107845589518547,60.0,-6.051053524017334,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,9.893282549455762e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,0.0001041810246533,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,7.69477483117953e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001041810246533,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0004941899096593,291.1405334472656,294.1499938964844,284.6195983886719,284.6195983886719,287.0670166015625,284.5296936035156,292.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541176889091,1.2192356457774169e-08,0.0010541054653003,-0.0309851467609405,0.0,0.0,0.0,-0.0108570829033851,60.0,-6.04191255569458,-0.0,-7.57597078404615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.911643428495154e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.000104374375951,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,7.709056080784649e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.000104374375951,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0004951070877723,291.1396789550781,294.1499938964844,284.6605834960937,284.6605834960937,287.0218811035156,284.576416015625,292.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560741648077,1.2421123685157909e-08,0.0010560618247836,-0.0315837599337101,0.0,0.0,0.0,-0.0109704937785863,60.0,-6.02178430557251,-0.0,-7.604117513437816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,9.911643428495154e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.000104374375951,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,7.709056080784649e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.000104374375951,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0004951070877723,291.1396789550781,294.1499938964844,284.6605834960937,284.6605834960937,287.0218811035156,284.576416015625,292.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560741648077,1.2421123685157909e-08,0.0010560618247836,-0.0315837599337101,0.0,0.0,0.0,-0.0109704937785863,60.0,-6.02178430557251,-0.0,-7.604117513437816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,9.923257312038912e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001044966775225,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,7.718089182162657e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001044966775225,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0004956872435286,291.1388244628906,294.1499938964844,284.6993713378906,284.6993713378906,286.978271484375,284.6207275390625,292.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573118925094,1.2565828377830712e-08,0.0010572993196547,-0.0319623872637748,0.0,0.0,0.0,-0.0110422298312187,60.0,-5.998983860015869,-0.0,-7.62194787284898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,9.923257312038912e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001044966775225,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,7.718089182162657e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001044966775225,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0004956872435286,291.1388244628906,294.1499938964844,284.6993713378906,284.6993713378906,286.978271484375,284.6207275390625,292.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573118925094,1.2565828377830712e-08,0.0010572993196547,-0.0319623872637748,0.0,0.0,0.0,-0.0110422298312187,60.0,-5.998983860015869,-0.0,-7.62194787284898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,9.932222019415347e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001045910757966,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,7.725061004748568e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001045910757966,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.000496135035064,291.137939453125,294.1499938964844,284.73565673828125,284.73565673828125,286.9360046386719,284.66265869140625,292.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582669638097,1.2677515037751164e-08,0.0010582542745396,-0.0322546139359474,0.0,0.0,0.0,-0.0110975988209247,60.0,-5.974847316741943,-0.0,-7.63572458595263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,9.932222019415347e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0001045910757966,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,7.725061004748568e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001045910757966,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.000496135035064,291.137939453125,294.1499938964844,284.73565673828125,284.73565673828125,286.9360046386719,284.66265869140625,292.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582669638097,1.2677515037751164e-08,0.0010582542745396,-0.0322546139359474,0.0,0.0,0.0,-0.0110975988209247,60.0,-5.974847316741943,-0.0,-7.63572458595263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.942469478119163e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001046989927999,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,7.733031816314906e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001046989927999,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0004966469132341,291.13702392578125,294.1499938964844,284.7691650390625,284.7691650390625,286.8951416015625,284.7018737792969,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593588231131,1.2805196014653576e-08,0.0010593460174277,-0.0325886756181716,0.0,0.0,0.0,-0.0111608942970633,60.0,-5.952234268188477,-0.0,-7.651488687088205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,9.942469478119163e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001046989927999,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,7.733031816314906e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001046989927999,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0004966469132341,291.13702392578125,294.1499938964844,284.7691650390625,284.7691650390625,286.8951416015625,284.7018737792969,292.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593588231131,1.2805196014653576e-08,0.0010593460174277,-0.0325886756181716,0.0,0.0,0.0,-0.0111608942970633,60.0,-5.952234268188477,-0.0,-7.651488687088205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,9.946874342858791e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001047453770297,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,7.736458064755425e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001047453770297,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0004968669964,291.13653564453125,294.1499938964844,284.7847900390625,284.7847900390625,286.875244140625,284.7203369140625,292.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598282096907,1.2860081000098944e-08,0.0010598154040053,-0.0327322743833065,0.0,0.0,0.0,-0.0111881038174033,60.0,-5.941643238067627,-0.0,-7.658270106958298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,9.950646926881744e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001047851037583,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,7.739391730865464e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001047851037583,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0004970554145984,291.13604736328125,294.1499938964844,284.7995910644531,284.7995910644531,286.8556823730469,284.738037109375,292.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060230191797,1.2907078072998956e-08,0.0010602172696962,-0.0328552350401878,0.0,0.0,0.0,-0.0112114027142524,60.0,-5.931299209594727,-0.0,-7.664079504365874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,9.956274152500556e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.000104844366433,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,7.743768946966156e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.000104844366433,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0004973364993929,291.1351013183594,294.1499938964844,284.8266296386719,284.8266296386719,286.8173828125,284.7712097167969,292.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608298471197,1.2977194430163765e-08,0.0010608168086037,-0.0330386757850647,0.0,0.0,0.0,-0.0112461624667048,60.0,-5.911264896392822,-0.0,-7.67275096791309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,9.956274152500556e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.000104844366433,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,7.743768946966156e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.000104844366433,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0004973364993929,291.1351013183594,294.1499938964844,284.8266296386719,284.8266296386719,286.8173828125,284.7712097167969,292.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608298471197,1.2977194430163765e-08,0.0010608168086037,-0.0330386757850647,0.0,0.0,0.0,-0.0112461624667048,60.0,-5.911264896392822,-0.0,-7.67275096791309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,9.959315502783284e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001048763879225,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,7.746134360786527e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001048763879225,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0004974884213879,291.13409423828125,294.1499938964844,284.8500061035156,284.8500061035156,286.78033447265625,284.80084228515625,292.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611538309603,1.3015081457012911e-08,0.0010611409088596,-0.0331377983093261,0.0,0.0,0.0,-0.0112649444490671,60.0,-5.892263412475586,-0.0,-7.677438418340898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,9.959315502783284e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,0.0001048763879225,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,7.746134360786527e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001048763879225,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0004974884213879,291.13409423828125,294.1499938964844,284.8500061035156,284.8500061035156,286.78033447265625,284.80084228515625,292.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611538309603,1.3015081457012911e-08,0.0010611409088596,-0.0331377983093261,0.0,0.0,0.0,-0.0112649444490671,60.0,-5.892263412475586,-0.0,-7.677438418340898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,9.963743650587276e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001049230195349,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,7.749578799121082e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001049230195349,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0004977096104994,291.133056640625,294.1499938964844,284.87164306640625,284.87164306640625,286.744384765625,284.8272705078125,292.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070254212266263e-08,0.0010616125073283,-0.0332821421325206,0.0,0.0,0.0,-0.0112922955304384,60.0,-5.874846935272217,-0.0,-7.684266734031554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,9.963743650587276e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001049230195349,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,7.749578799121082e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001049230195349,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13787841796875,0.0,0.0,0.0004977096104994,291.133056640625,294.1499938964844,284.87164306640625,284.87164306640625,286.744384765625,284.8272705078125,292.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616255458444,1.3070254212266263e-08,0.0010616125073283,-0.0332821421325206,0.0,0.0,0.0,-0.0112922955304384,60.0,-5.874846935272217,-0.0,-7.684266734031554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
