time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,9.974839485948904e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001050398641382,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,7.758208084851503e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001050398641382,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0004982638638466,291.1319885253906,294.1499938964844,284.8937072753906,284.8937072753906,286.70953369140625,284.8519592285156,292.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628075106069,1.3208497406935749e-08,0.0010627943556755,-0.0336438044905662,0.0,0.0,0.0,-0.011360827833414,60.0,-5.860313415527344,-0.0,-7.701390103420638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,9.974839485948904e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001050398641382,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,7.758208084851503e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0001050398641382,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0004982638638466,291.1319885253906,294.1499938964844,284.8937072753906,284.8937072753906,286.70953369140625,284.8519592285156,292.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628075106069,1.3208497406935749e-08,0.0010627943556755,-0.0336438044905662,0.0,0.0,0.0,-0.011360827833414,60.0,-5.860313415527344,-0.0,-7.701390103420638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,9.983073687180875e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,0.000105126579001,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13653564453125,0.0,0.0,7.764613110339269e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.000105126579001,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0004986752173863,291.1314392089844,294.1499938964844,284.90484619140625,284.90484619140625,286.6925048828125,284.8639831542969,292.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636848164722,1.3311097113444248e-08,0.0010636714287102,-0.0339122116565704,0.0,0.0,0.0,-0.0114116892218589,60.0,-5.854372501373291,-0.0,-7.71411095001895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,9.993433195631952e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001052356674335,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,7.772670505801216e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0001052356674335,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0004991926834918,291.1308898925781,294.1499938964844,284.91607666015625,284.91607666015625,286.6756896972656,284.8759155273437,292.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647883173078,1.3440169865930333e-08,0.0010647749295458,-0.0342498607933521,0.0,0.0,0.0,-0.0114756748080253,60.0,-5.849438667297363,-0.0,-7.73012871491119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0001002042045001,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.000105519859062,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,7.793660915922374e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.000105519859062,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0005005407729186,291.1297607421875,294.1499938964844,284.9386901855469,284.9386901855469,286.6427307128906,284.899658203125,292.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676635429263,1.3776421781130921e-08,0.0010676498059183,-0.0351294316351413,0.0,0.0,0.0,-0.0116423675790429,60.0,-5.84284257888794,-0.0,-7.771935628397841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0001002042045001,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.000105519859062,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,7.793660915922374e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.000105519859062,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0005005407729186,291.1297607421875,294.1499938964844,284.9386901855469,284.9386901855469,286.6427307128906,284.899658203125,292.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676635429263,1.3776421781130921e-08,0.0010676498059183,-0.0351294316351413,0.0,0.0,0.0,-0.0116423675790429,60.0,-5.84284257888794,-0.0,-7.771935628397841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001005586091196,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001058930574799,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,7.821225153747946e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001058930574799,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0005023111007176,291.12860107421875,294.1499938964844,284.9614562988281,284.9614562988281,286.61083984375,284.9234924316406,292.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714394738897,1.4217993005161134e-08,0.0010714251548051,-0.0362843796610832,0.0,0.0,0.0,-0.0118612712249159,60.0,-5.841222286224365,-0.0,-7.8270076642184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001005586091196,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001058930574799,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,7.821225153747946e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001058930574799,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0005023111007176,291.12860107421875,294.1499938964844,284.9614562988281,284.9614562988281,286.61083984375,284.9234924316406,292.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714394738897,1.4217993005161134e-08,0.0010714251548051,-0.0362843796610832,0.0,0.0,0.0,-0.0118612712249159,60.0,-5.841222286224365,-0.0,-7.8270076642184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001009909319691,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001063483141479,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,7.854850264266133e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.0001063483141479,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0005044706049375,291.1274108886719,294.1499938964844,284.9842834472656,284.9842834472656,286.5798645019531,284.947509765625,292.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760455625131,1.4756656341319284e-08,0.0010760307777673,-0.0376930795609951,0.0,0.0,0.0,-0.0121283074840903,60.0,-5.843927383422852,-0.0,-7.894451670154012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001009909319691,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001063483141479,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,7.854850264266133e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.0001063483141479,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0005044706049375,291.1274108886719,294.1499938964844,284.9842834472656,284.9842834472656,286.5798645019531,284.947509765625,292.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760455625131,1.4756656341319284e-08,0.0010760307777673,-0.0376930795609951,0.0,0.0,0.0,-0.0121283074840903,60.0,-5.843927383422852,-0.0,-7.894451670154012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0001014958179439,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0001068799829226,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,7.894118607509881e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0001068799829226,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0005069926264695,291.1261901855469,294.1499938964844,285.00714111328125,285.00714111328125,286.5497436523437,284.9716796875,292.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814247652888,1.538573179971081e-08,0.0010814093984663,-0.0393379405140876,0.0,0.0,0.0,-0.012440163642168,60.0,-5.850804328918457,-0.0,-7.973581972464673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0001014958179439,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0001068799829226,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,7.894118607509881e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0001068799829226,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0005069926264695,291.1261901855469,294.1499938964844,285.00714111328125,285.00714111328125,286.5497436523437,284.9716796875,292.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814247652888,1.538573179971081e-08,0.0010814093984663,-0.0393379405140876,0.0,0.0,0.0,-0.012440163642168,60.0,-5.850804328918457,-0.0,-7.973581972464673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0001017700778902,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0001071687875082,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,7.915450260043144e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001071687875082,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.0005083626019768,291.12554931640625,294.1499938964844,285.0185241699219,285.0185241699219,286.5350036621094,284.9838256835937,292.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843467898666,1.5727454893976756e-08,0.0010843310737982,-0.0402313247323036,0.0,0.0,0.0,-0.0126095693558454,60.0,-5.855592250823975,-0.0,-8.016732522264648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0001020581839838,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0001074721803888,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,7.937858754303306e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315002441406,0.0,0.0,0.0001074721803888,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13165283203125,0.0,0.0,0.0005098017863929,291.1249389648437,294.1499938964844,285.0299072265625,285.0299072265625,286.5204467773437,284.9959716796875,292.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874164290726,1.6086437071294313e-08,0.0010874003637582,-0.0411697290837764,0.0,0.0,0.0,-0.0127875311300158,60.0,-5.861195087432861,-0.0,-8.062186651613956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001026587124215,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001081045702449,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,7.984566764207557e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001081045702449,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0005128015181981,291.1236267089844,294.1499938964844,285.052490234375,285.052490234375,286.491943359375,285.0202331542969,292.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938149644061,1.6834695415468562e-08,0.0010937980841845,-0.0431253761053085,0.0,0.0,0.0,-0.0131584713235497,60.0,-5.874282836914063,-0.0,-8.15734395587242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001026587124215,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001081045702449,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,7.984566764207557e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001081045702449,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0005128015181981,291.1236267089844,294.1499938964844,285.052490234375,285.052490234375,286.491943359375,285.0202331542969,292.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938149644061,1.6834695415468562e-08,0.0010937980841845,-0.0431253761053085,0.0,0.0,0.0,-0.0131584713235497,60.0,-5.874282836914063,-0.0,-8.15734395587242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0001032902873703,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001087696509785,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,8.033688936848193e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0001087696509785,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0005159563734196,291.1222839355469,294.1499938964844,285.0748596191406,285.0748596191406,286.46435546875,285.0443420410156,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100544235669,1.762164636431862e-08,0.0011005265405401,-0.0451816283166408,0.0,0.0,0.0,-0.013548593968153,60.0,-5.8894219398498535,-0.0,-8.258023598273213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0001032902873703,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001087696509785,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,8.033688936848193e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0001087696509785,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0005159563734196,291.1222839355469,294.1499938964844,285.0748596191406,285.0748596191406,286.46435546875,285.0443420410156,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100544235669,1.762164636431862e-08,0.0011005265405401,-0.0451816283166408,0.0,0.0,0.0,-0.013548593968153,60.0,-5.8894219398498535,-0.0,-8.258023598273213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001036652101902,296.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001091644589905,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,8.062849519774318e-05,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001091644589905,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0005178292049095,291.1215209960937,294.1499938964844,285.0872497558594,285.0872497558594,286.44921875,285.0577392578125,292.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045387946069,1.8088801567728297e-08,0.001104520750232,-0.0464020073413848,0.0,0.0,0.0,-0.0137801803648471,60.0,-5.898848056793213,-0.0,-8.3180815124706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,0.0001039330527419,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,0.0001094465114874,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,8.083682041615248e-05,296.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,0.0001094465114874,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.0005191671079955,291.12091064453125,294.1499938964844,285.096923828125,285.096923828125,286.4375305175781,285.06817626953125,292.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073928326368,1.842254526707165e-08,0.0011073744390159,-0.0472737401723861,0.0,0.0,0.0,-0.0139456307515501,60.0,-5.905997753143311,-0.0,-8.36112050706106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001043443917296,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001098796710721,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,8.115675154840574e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0001098796710721,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0005212218384258,291.1195068359375,294.1499938964844,285.1185607910156,285.1185607910156,286.4114990234375,285.09149169921875,292.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117766844108,1.8935084611371167e-08,0.0011117578251287,-0.0486122854053974,0.0,0.0,0.0,-0.0141997225582599,60.0,-5.916252136230469,-0.0,-8.427433328961342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001043443917296,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001098796710721,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,8.115675154840574e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0001098796710721,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0005212218384258,291.1195068359375,294.1499938964844,285.1185607910156,285.1185607910156,286.4114990234375,285.09149169921875,292.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117766844108,1.8935084611371167e-08,0.0011117578251287,-0.0486122854053974,0.0,0.0,0.0,-0.0141997225582599,60.0,-5.916252136230469,-0.0,-8.427433328961342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001044331365847,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001099731161957,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,8.122577128233388e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0001099731161957,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268920898437,0.0,0.0,0.0005216651479713,291.1187744140625,294.1499938964844,285.12921142578125,285.12921142578125,286.3988342285156,285.1028137207031,292.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127225589007,1.9045655719196475e-08,0.0011127035832032,-0.04890101775527,0.0,0.0,0.0,-0.0142545383423566,60.0,-5.915872573852539,-0.0,-8.441772791911718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001044174423441,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.000109956592496,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,8.121356222545728e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.000109956592496,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263122558594,0.0,0.0,0.0005215867422521,291.1180725097656,294.1499938964844,285.1397399902344,285.1397399902344,286.3863830566406,285.1138916015625,292.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125559685751,1.902609803039468e-08,0.0011125369928777,-0.048849944025278,0.0,0.0,0.0,-0.0142448460683226,60.0,-5.910916328430176,-0.0,-8.43923544380232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001042154544848,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.000109743894427,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,8.105646702460945e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.000109743894427,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0005205777706578,291.1165771484375,294.1499938964844,285.1603698730469,285.1603698730469,286.3621520996094,285.1353454589844,292.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104043805971,1.8774416687961093e-08,0.001110385521315,-0.0481927134096622,0.0,0.0,0.0,-0.0141200805082917,60.0,-5.8883466720581055,-0.0,-8.406617268974514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001042154544848,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.000109743894427,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,8.105646702460945e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.000109743894427,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0005205777706578,291.1165771484375,294.1499938964844,285.1603698730469,285.1603698730469,286.3621520996094,285.1353454589844,292.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104043805971,1.8774416687961093e-08,0.001110385521315,-0.0481927134096622,0.0,0.0,0.0,-0.0141200805082917,60.0,-5.8883466720581055,-0.0,-8.406617268974514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0001039030903484,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0001094149556593,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,8.081351552391425e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001094149556593,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0005190174560993,291.1150817871094,294.1499938964844,285.18035888671875,285.18035888671875,286.3388977050781,285.15582275390625,292.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070765322074,1.8385193811809586e-08,0.0011070581385865,-0.04717618227005,0.0,0.0,0.0,-0.0139271290972828,60.0,-5.856568336486816,-0.0,-8.356298053513458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0001039030903484,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0001094149556593,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,8.081351552391425e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001094149556593,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0005190174560993,291.1150817871094,294.1499938964844,285.18035888671875,285.18035888671875,286.3388977050781,285.15582275390625,292.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070765322074,1.8385193811809586e-08,0.0011070581385865,-0.04717618227005,0.0,0.0,0.0,-0.0139271290972828,60.0,-5.856568336486816,-0.0,-8.356298053513458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001034115775837,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.000516562256962,291.11358642578125,294.1499938964844,285.1996154785156,285.1996154785156,286.31658935546875,285.1754150390625,292.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772746829791686e-08,0.001101822243072,-0.045576374977827,0.0,0.0,0.0,-0.0136235188692808,60.0,-5.816217422485352,-0.0,-8.277424967673144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001034115775837,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001088973658625,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,8.043122215894982e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,0.0001088973658625,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.000516562256962,291.11358642578125,294.1499938964844,285.1996154785156,285.1996154785156,286.31658935546875,285.1754150390625,292.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772746829791686e-08,0.001101822243072,-0.045576374977827,0.0,0.0,0.0,-0.0136235188692808,60.0,-5.816217422485352,-0.0,-8.277424967673144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001027627367875,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001082141097867,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,7.992657629074529e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001082141097867,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.000513321137987,291.1120300292969,294.1499938964844,285.2181091308594,285.2181091308594,286.2951354980469,285.19403076171875,292.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949271963909,1.6964278870545968e-08,0.0010949101997539,-0.0434640049934387,0.0,0.0,0.0,-0.0132227325811982,60.0,-5.76741886138916,-0.0,-8.17387970641903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001027627367875,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0001082141097867,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,7.992657629074529e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001082141097867,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.000513321137987,291.1120300292969,294.1499938964844,285.2181091308594,285.2181091308594,286.2951354980469,285.19403076171875,292.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949271963909,1.6964278870545968e-08,0.0010949101997539,-0.0434640049934387,0.0,0.0,0.0,-0.0132227325811982,60.0,-5.76741886138916,-0.0,-8.17387970641903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001023885779432,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.00010782010213,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,7.96355598140508e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.00010782010213,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0005114521482028,291.1112670898437,294.1499938964844,285.2270202636719,285.2270202636719,286.28472900390625,285.2030029296875,292.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909406701102,1.6498068688974854e-08,0.0010909241391345,-0.0422456227242946,0.0,0.0,0.0,-0.012991614639759,60.0,-5.740256309509277,-0.0,-8.114464833397508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,0.0001019875562633,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001073978055501,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,7.932365406304598e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,0.0001073978055501,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0005094489315524,291.1104736328125,294.1499938964844,285.2357177734375,285.2357177734375,286.27459716796875,285.2116394042969,292.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866679949685,1.5998393720906282e-08,0.0010866520460695,-0.0409395806491375,0.0,0.0,0.0,-0.0127439061179757,60.0,-5.711364269256592,-0.0,-8.051026156863372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0001011319764074,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0001064968382706,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,7.865820225561038e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,0.0001064968382706,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0005051751504652,291.1089172363281,294.1499938964844,285.2523803710937,285.2523803710937,286.2548828125,285.2281799316406,292.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775520931929,1.4932346914520167e-08,0.0010775370756164,-0.0381524860858917,0.0,0.0,0.0,-0.012215425260365,60.0,-5.6504807472229,-0.0,-7.91651117992842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0001011319764074,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0001064968382706,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,7.865820225561038e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,0.0001064968382706,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0005051751504652,291.1089172363281,294.1499938964844,285.2523803710937,285.2523803710937,286.2548828125,285.2281799316406,292.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775520931929,1.4932346914520167e-08,0.0010775370756164,-0.0381524860858917,0.0,0.0,0.0,-0.012215425260365,60.0,-5.6504807472229,-0.0,-7.91651117992842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.000500708061736,291.1073303222656,294.1499938964844,285.2679748535156,285.2679748535156,286.23602294921875,285.2435913085937,292.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818089783512733e-08,0.0010680098785087,-0.0352384187281131,0.0,0.0,0.0,-0.0116630429401993,60.0,-5.586968421936035,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.000500708061736,291.1073303222656,294.1499938964844,285.2679748535156,285.2679748535156,286.23602294921875,285.2435913085937,292.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818089783512733e-08,0.0010680098785087,-0.0352384187281131,0.0,0.0,0.0,-0.0116630429401993,60.0,-5.586968421936035,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,9.96633170871064e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,7.751591328997165e-05,296.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,0.0004978389479219,291.1062927246094,294.1499938964844,285.27740478515625,285.27740478515625,286.2243957519531,285.2528686523437,292.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102432916412e-08,0.0010618906235322,-0.033366322517395,0.0,0.0,0.0,-0.0113082630559802,60.0,-5.54611349105835,-0.0,-7.68825074715096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,9.934360423358156e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,7.726725016254932e-05,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0004962419043295,291.105712890625,294.1499938964844,285.2825012207031,285.2825012207031,286.2179870605469,285.25787353515625,292.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704081342462814e-08,0.0010584844276309,-0.0323241166770458,0.0,0.0,0.0,-0.0111107835546135,60.0,-5.523317337036133,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0004919380880892,291.1040954589844,294.1499938964844,285.2958068847656,285.2958068847656,286.2007141113281,285.27099609375,292.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630588048205937e-08,0.0010493053123354,-0.0295150391757488,0.0,0.0,0.0,-0.0105786081403493,60.0,-5.461597442626953,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
