time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,9.482405585004015e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,9.98542964225635e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,7.375203858828172e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,9.98542964225635e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08563232421875,0.0,0.0,0.0004736657720059,291.067138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9349975585937,285.349609375,292.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103390086442,7.0730465928647845e-09,0.0010103319073095,-0.0175821520388126,0.0,0.0,0.0,-0.0083192279562354,60.0,-5.132392883300781,-0.0,-6.959752596458203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,9.48363885981962e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,9.986729128286242e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,7.376163557637483e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,9.986729128286242e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.0004737274139188,291.0661315917969,294.1499938964844,285.3500061035156,285.3500061035156,285.92974853515625,285.34967041015625,292.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884187408637445e-09,0.0010104633402079,-0.0176224168390035,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.131679534912109,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.48621891438961e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.989445243263616e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,7.378170266747475e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.989445243263616e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,0.00047385628568,291.0640869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.9194030761719,285.3497619628906,292.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.120560585605062e-09,0.0010107381967827,-0.0177066028118133,0.0,0.0,0.0,-0.0083427829667925,60.0,-5.130344390869141,-0.0,-6.965351673215991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.48621891438961e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.989445243263616e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,7.378170266747475e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.989445243263616e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,0.00047385628568,291.0640869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.9194030761719,285.3497619628906,292.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.120560585605062e-09,0.0010107381967827,-0.0177066028118133,0.0,0.0,0.0,-0.0083427829667925,60.0,-5.130344390869141,-0.0,-6.965351673215991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.488800424151124e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,9.992163541028276e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.380177703453228e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.992163541028276e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,0.000473985215649,291.0620422363281,294.1499938964844,285.3500061035156,285.3500061035156,285.90924072265625,285.3498229980469,292.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152719305736355e-09,0.0010110131697729,-0.0177908353507518,0.0,0.0,0.0,-0.0083587253466248,60.0,-5.129064083099365,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.488800424151124e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,9.992163541028276e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,7.380177703453228e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.992163541028276e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,0.000473985215649,291.0620422363281,294.1499938964844,285.3500061035156,285.3500061035156,285.90924072265625,285.3498229980469,292.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152719305736355e-09,0.0010110131697729,-0.0177908353507518,0.0,0.0,0.0,-0.0083587253466248,60.0,-5.129064083099365,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.491181845078243e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.994671563617884e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,7.382030162261799e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.994671563617884e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,0.0004741041921079,291.0599365234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8992614746094,285.349853515625,292.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182395123095375e-09,0.0010112669551745,-0.0178685616701841,0.0,0.0,0.0,-0.008373437449336,60.0,-5.127742767333984,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.491181845078243e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,9.994671563617884e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,7.382030162261799e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.994671563617884e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,0.0004741041921079,291.0599365234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8992614746094,285.349853515625,292.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182395123095375e-09,0.0010112669551745,-0.0178685616701841,0.0,0.0,0.0,-0.008373437449336,60.0,-5.127742767333984,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,9.493155084783211e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,9.996749577112496e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,7.383565389318392e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.996749577112496e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,0.0004742027667816,291.0578308105469,294.1499938964844,285.3500061035156,285.3500061035156,285.88946533203125,285.3498840332031,292.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.2069772372174165e-09,0.0010114772012457,-0.0179329495877027,0.0,0.0,0.0,-0.0083856238052248,60.0,-5.126269340515137,-0.0,-6.975541566589527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,9.493155084783211e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,9.996749577112496e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,7.383565389318392e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,9.996749577112496e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,0.0004742027667816,291.0578308105469,294.1499938964844,285.3500061035156,285.3500061035156,285.88946533203125,285.3498840332031,292.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.2069772372174165e-09,0.0010114772012457,-0.0179329495877027,0.0,0.0,0.0,-0.0083856238052248,60.0,-5.126269340515137,-0.0,-6.975541566589527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,9.493924881098792e-05,296.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,9.997560118790716e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,7.384163473034278e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,9.997560118790716e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0004742412129417,291.0567932128906,294.1499938964844,285.3500061035156,285.3500061035156,285.8846130371094,285.34991455078125,292.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115664917975,7.216569120060967e-09,0.0010115592740476,-0.0179580710828304,0.0,0.0,0.0,-0.0083903791382908,60.0,-5.125438213348389,-0.0,-6.976672750624857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.494514961261302e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,9.998181485570969e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,7.384623313555494e-05,296.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,9.998181485570969e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0004742706951219,291.05572509765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8798217773437,285.34991455078125,292.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116293560713,7.223923681465294e-09,0.0010116221383213,-0.0179773345589637,0.0,0.0,0.0,-0.0083940243348479,60.0,-5.124527454376221,-0.0,-6.97754032330522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,9.49506793403998e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,9.998763562180102e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,7.385052595054731e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,9.998763562180102e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.000474298314657,291.0535888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.870361328125,285.3499450683594,292.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116882622241,7.230810616931649e-09,0.0010116810444742,-0.017995374277234,0.0,0.0,0.0,-0.008397439494729,60.0,-5.122424125671387,-0.0,-6.97835318419493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,9.49506793403998e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,9.998763562180102e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,7.385052595054731e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,9.998763562180102e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.000474298314657,291.0535888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.870361328125,285.3499450683594,292.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116882622241,7.230810616931649e-09,0.0010116810444742,-0.017995374277234,0.0,0.0,0.0,-0.008397439494729,60.0,-5.122424125671387,-0.0,-6.97835318419493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,9.49454988585785e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,9.998217865359038e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,7.384649507002905e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.998217865359038e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0004742724122479,291.0514221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.8610534667969,285.3499450683594,292.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224350895285171e-09,0.0010116258636116,-0.0179784540086984,0.0,0.0,0.0,-0.0083942366763949,60.0,-5.1198248863220215,-0.0,-6.977590771839459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,9.49454988585785e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,9.998217865359038e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,7.384649507002905e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,9.998217865359038e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0004742724122479,291.0514221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.8610534667969,285.3499450683594,292.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224350895285171e-09,0.0010116258636116,-0.0179784540086984,0.0,0.0,0.0,-0.0083942366763949,60.0,-5.1198248863220215,-0.0,-6.977590771839459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,9.49296518228948e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,9.996549488278106e-05,296.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710754394531,0.0,0.0,7.383417687378824e-05,296.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.071044921875,0.0,0.0,9.996549488278106e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0004741932789329,291.04949951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.85302734375,285.3499755859375,292.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011464279145,7.2046142385318035e-09,0.001011457061395,-0.0179267581552267,0.0,0.0,0.0,-0.0083844531327486,60.0,-5.116992950439453,-0.0,-6.975263033837109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,9.49267196119763e-05,296.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,9.996240987675264e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,7.383189222309738e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,9.996240987675264e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0004741786397062,291.0492248535156,294.1499938964844,285.3500061035156,285.3500061035156,285.8519287109375,285.3499755859375,292.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114330798387,7.200962492959206e-09,0.0010114258620887,-0.0179171934723854,0.0,0.0,0.0,-0.0083826426416635,60.0,-5.11657190322876,-0.0,-6.974831734396504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.48930173763074e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.992691775551066e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,7.38056842237711e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.992691775551066e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.000474010274047,291.0470275878906,294.1499938964844,285.3500061035156,285.3500061035156,285.84295654296875,285.3499755859375,292.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110740549862,7.158971637721834e-09,0.0010110668372362,-0.0178072117269039,0.0,0.0,0.0,-0.0083618257194757,60.0,-5.112603664398193,-0.0,-6.96987996207099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.48930173763074e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.992691775551066e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,7.38056842237711e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,9.992691775551066e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.000474010274047,291.0470275878906,294.1499938964844,285.3500061035156,285.3500061035156,285.84295654296875,285.3499755859375,292.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110740549862,7.158971637721834e-09,0.0010110668372362,-0.0178072117269039,0.0,0.0,0.0,-0.0083618257194757,60.0,-5.112603664398193,-0.0,-6.96987996207099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,9.487081842962652e-05,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,9.990354010369629e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,7.378841837635264e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,9.990354010369629e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,0.0004738993884529,291.0459289550781,294.1499938964844,285.3500061035156,285.3500061035156,285.8385314941406,285.3499755859375,292.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108374990522,7.131315094000001e-09,0.0010108303977176,-0.0177347715944051,0.0,0.0,0.0,-0.0083481157198548,60.0,-5.11029052734375,-0.0,-6.966619991999323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,9.484495967626572e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,9.9876313470304e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,7.376830035354942e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,9.9876313470304e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0004737702256534,291.0447998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.83416748046875,285.3499755859375,292.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105620604008,7.099096421825379e-09,0.0010105549590662,-0.0176503825932741,0.0,0.0,0.0,-0.0083321435377001,60.0,-5.107798099517822,-0.0,-6.962822141076688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.478237916482612e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.981040784623474e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,7.371962419711053e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.981040784623474e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0004734575923066,291.0425720214844,294.1499938964844,285.3500061035156,285.3500061035156,285.8255310058594,285.3499755859375,292.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098952334374,7.021124570627535e-09,0.0010098882485181,-0.0174461547285318,0.0,0.0,0.0,-0.0082934899255633,60.0,-5.10223913192749,-0.0,-6.953636244588779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.478237916482612e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.981040784623474e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,7.371962419711053e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,9.981040784623474e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0004734575923066,291.0425720214844,294.1499938964844,285.3500061035156,285.3500061035156,285.8255310058594,285.3499755859375,292.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098952334374,7.021124570627535e-09,0.0010098882485181,-0.0174461547285318,0.0,0.0,0.0,-0.0082934899255633,60.0,-5.10223913192749,-0.0,-6.953636244588779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.470766963204368e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.97317401925102e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,7.366151839960366e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.97317401925102e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,0.0004730844229925,291.0403137207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8170471191406,285.3499755859375,292.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009099301882,6.928046136778221e-09,0.0010090923169627,-0.0172023531049489,0.0,0.0,0.0,-0.0082473466172814,60.0,-5.096018314361572,-0.0,-6.942678965060622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.470766963204368e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.97317401925102e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,7.366151839960366e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.97317401925102e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,0.0004730844229925,291.0403137207031,294.1499938964844,285.3500061035156,285.3500061035156,285.8170471191406,285.3499755859375,292.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009099301882,6.928046136778221e-09,0.0010090923169627,-0.0172023531049489,0.0,0.0,0.0,-0.0082473466172814,60.0,-5.096018314361572,-0.0,-6.942678965060622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.46221116464585e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.964164200937375e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,7.359497976722196e-05,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.964164200937375e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0004726570623461,291.0380554199219,294.1499938964844,285.3500061035156,285.3500061035156,285.8087158203125,285.3500061035156,292.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081877699121,6.821454512362379e-09,0.0010081809014081,-0.0169231537729501,0.0,0.0,0.0,-0.0081945052370429,60.0,-5.089146137237549,-0.0,-6.930141438488135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.46221116464585e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.964164200937375e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,7.359497976722196e-05,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.964164200937375e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0004726570623461,291.0380554199219,294.1499938964844,285.3500061035156,285.3500061035156,285.8087158203125,285.3500061035156,292.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081877699121,6.821454512362379e-09,0.0010081809014081,-0.0169231537729501,0.0,0.0,0.0,-0.0081945052370429,60.0,-5.089146137237549,-0.0,-6.930141438488135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.452927770325914e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.95438822428696e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,7.35227731638588e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.95438822428696e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,0.0004721933219116,291.0357666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8005676269531,285.3500061035156,292.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,6.705790145389301e-09,0.0010071918368339,-0.016620185226202,0.0,0.0,0.0,-0.0081371655687689,60.0,-5.081789016723633,-0.0,-6.91654946649578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.452927770325914e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.95438822428696e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,7.35227731638588e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.95438822428696e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,0.0004721933219116,291.0357666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8005676269531,285.3500061035156,292.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,6.705790145389301e-09,0.0010071918368339,-0.016620185226202,0.0,0.0,0.0,-0.0081371655687689,60.0,-5.081789016723633,-0.0,-6.91654946649578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.448035416426136e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.949236118700357e-05,296.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.348471990553662e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,9.949236118700357e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0004719489370472,291.0346069335937,294.1499938964844,285.3500061035156,285.3500061035156,285.7965393066406,285.3500061035156,292.6879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066772811114,6.644834904534491e-09,0.0010066706454381,-0.0164605174213647,0.0,0.0,0.0,-0.0081069469451904,60.0,-5.077961921691895,-0.0,-6.909391458975733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.443036833545192e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.943972690962256e-05,296.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,7.344584446400404e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.943972690962256e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0004716992552857,291.0334777832031,294.1499938964844,285.3500061035156,285.3500061035156,285.7925720214844,285.3500061035156,292.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582558942369587e-09,0.001006138161756,-0.0162973906844854,0.0,0.0,0.0,-0.0080760745331645,60.0,-5.0740647315979,-0.0,-6.902082816395706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,0.000471189210657,291.0311584472656,294.1499938964844,285.3500061035156,285.3500061035156,285.7846984863281,285.3500061035156,292.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066117286682129,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,0.000471189210657,291.0311584472656,294.1499938964844,285.3500061035156,285.3500061035156,285.7846984863281,285.3500061035156,292.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066117286682129,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,7.328594801947474e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.922324534272776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.0004706723557319,291.02880859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7770080566406,285.3500061035156,292.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435375569872e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058048725128174,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,7.328594801947474e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.922324534272776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.0004706723557319,291.02880859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7770080566406,285.3500061035156,292.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435375569872e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058048725128174,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520935058594,0.0,0.0,0.0004701647558249,291.0265808105469,294.1499938964844,285.3500061035156,285.3500061035156,285.7697448730469,285.3500061035156,292.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837088161075e-09,0.0010028654942288,-0.0152948508039116,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.0502238273620605,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,7.32035405235365e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.0004701430734712,291.0264587402344,294.1499938964844,285.3500061035156,285.3500061035156,285.7694396972656,285.3500061035156,292.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423196603793e-09,0.0010028191609308,-0.0152806686237454,0.0,0.0,0.0,-0.007883658632636,60.0,-5.049893856048584,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,9.899575525196268e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.0004695932148024,291.02410888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.76202392578125,285.3500061035156,292.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572862281560455e-09,0.001001646509394,-0.0149214267730712,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041531085968018,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,9.899575525196268e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499572753906,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.0004695932148024,291.02410888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.76202392578125,285.3500061035156,292.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572862281560455e-09,0.001001646509394,-0.0149214267730712,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041531085968018,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0490417480469,0.0,0.0,0.0004693166702054,291.0229187011719,294.1499938964844,285.3500061035156,285.3500061035156,285.75836181640625,285.3500061035156,292.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307627546874e-09,0.0010010566329583,-0.0147407287731766,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.037310123443604,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
