time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,7.303235179279e-05,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,9.887989290291443e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.0004690436471719,291.021728515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7547302246094,285.3500061035156,292.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004802606999,5.920210988108465e-09,0.0010004744399338,-0.0145623413845896,0.0,0.0,0.0,-0.0077477199956774,60.0,-5.033096790313721,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.876853437162936e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,7.295009709196165e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,9.876853437162936e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.0,0.0,0.0004685153835453,291.01934814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7475891113281,285.3500061035156,292.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788456824973309e-09,0.0009993477724492,-0.0142171895131468,0.0,0.0,0.0,-0.0076824035495519,60.0,-5.024783134460449,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.379298717249183e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,9.876853437162936e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,7.295009709196165e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,9.876853437162936e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.0,0.0,0.0004685153835453,291.01934814453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7475891113281,285.3500061035156,292.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788456824973309e-09,0.0009993477724492,-0.0142171895131468,0.0,0.0,0.0,-0.0076824035495519,60.0,-5.024783134460449,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.36955912038684e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.866597247309984e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,7.287434709724039e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0004680288839153,291.0169677734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7405700683594,285.3500061035156,292.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.667114333363088e-09,0.0009983100462704,-0.0138993086293339,0.0,0.0,0.0,-0.0076222484931349,60.0,-5.016786575317383,-0.0,-6.795088580702213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.36955912038684e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.866597247309984e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,7.287434709724039e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,9.866597247309984e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0004680288839153,291.0169677734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7405700683594,285.3500061035156,292.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.667114333363088e-09,0.0009983100462704,-0.0138993086293339,0.0,0.0,0.0,-0.0076222484931349,60.0,-5.016786575317383,-0.0,-6.795088580702213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,9.360903641209006e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,9.857482655206697e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,9.857482655206697e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,0.0004675965174101,291.0145263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.73370361328125,285.3500061035156,292.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.559280147338086e-09,0.0009973879205062,-0.0136168114840984,0.0,0.0,0.0,-0.0075687901116907,60.0,-5.009323120117188,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,9.360903641209006e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,9.857482655206697e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,7.280702993739396e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,9.857482655206697e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,0.0004675965174101,291.0145263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.73370361328125,285.3500061035156,292.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.559280147338086e-09,0.0009973879205062,-0.0136168114840984,0.0,0.0,0.0,-0.0075687901116907,60.0,-5.009323120117188,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.353894711239263e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.850101196207106e-05,296.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,7.275251118699089e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.850101196207106e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0004672463983297,291.0121154785156,294.1499938964844,285.3500061035156,285.3500061035156,285.7269592285156,285.3500061035156,292.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966467041522,5.471955333291589e-09,0.0009966412326321,-0.0133880423381924,0.0,0.0,0.0,-0.0075254994444549,60.0,-5.002634048461914,-0.0,-6.772386740294678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.353894711239263e-05,296.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.850101196207106e-05,296.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,7.275251118699089e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,9.850101196207106e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0004672463983297,291.0121154785156,294.1499938964844,285.3500061035156,285.3500061035156,285.7269592285156,285.3500061035156,292.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966467041522,5.471955333291589e-09,0.0009966412326321,-0.0133880423381924,0.0,0.0,0.0,-0.0075254994444549,60.0,-5.002634048461914,-0.0,-6.772386740294678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,9.35091229621321e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,9.846960892900825e-05,296.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,7.272931543411687e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,9.846960892900825e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.0004670974158216,291.0108947753906,294.1499938964844,285.3500061035156,285.3500061035156,285.7236328125,285.3500061035156,292.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963287739083,5.434796612746595e-09,0.0009963234188035,-0.0132906949147582,0.0,0.0,0.0,-0.007507077883929,60.0,-4.999558448791504,-0.0,-6.768068772089465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,9.348474122816695e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,9.84439320745878e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,7.271035428857431e-05,296.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,9.84439320745878e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,0.0004669756162911,291.0096740722656,294.1499938964844,285.3500061035156,285.3500061035156,285.7203063964844,285.3500061035156,292.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960690513253,5.404419578525221e-09,0.0009960635798051,-0.0132111124694347,0.0,0.0,0.0,-0.0074920183978974,60.0,-4.996724605560303,-0.0,-6.764539506320943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,9.34515192057006e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,9.84089492703788e-05,296.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,7.268451736308634e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.84089492703788e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0004668096953537,291.0072021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7138061523437,285.3500061035156,292.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.363034460970084e-09,0.0009957096772268,-0.0131026925519108,0.0,0.0,0.0,-0.0074715018272399,60.0,-4.991839408874512,-0.0,-6.759733395256262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,9.34515192057006e-05,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,9.84089492703788e-05,296.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,7.268451736308634e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.84089492703788e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,0.0004668096953537,291.0072021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7138061523437,285.3500061035156,292.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.363034460970084e-09,0.0009957096772268,-0.0131026925519108,0.0,0.0,0.0,-0.0074715018272399,60.0,-4.991839408874512,-0.0,-6.759733395256262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,9.344029967905954e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,9.839713311521336e-05,296.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,7.267578621394932e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,9.839713311521336e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,0.0004667536413762,291.0047302246094,294.1499938964844,285.3500061035156,285.3500061035156,285.7074279785156,285.3500061035156,292.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955954737961,5.3490563090008444e-09,0.0009955901186913,-0.0130660720169544,0.0,0.0,0.0,-0.0074645718559622,60.0,-4.98808479309082,-0.0,-6.758110515647786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,9.344029967905954e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,9.839713311521336e-05,296.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,7.267578621394932e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336608886719,0.0,0.0,9.839713311521336e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,0.0004667536413762,291.0047302246094,294.1499938964844,285.3500061035156,285.3500061035156,285.7074279785156,285.3500061035156,292.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955954737961,5.3490563090008444e-09,0.0009955901186913,-0.0130660720169544,0.0,0.0,0.0,-0.0074645718559622,60.0,-4.98808479309082,-0.0,-6.758110515647786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,9.34524941840209e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,9.840998245636e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,7.268527406267822e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,0.0004668145847972,291.00225830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7011413574219,285.3500061035156,292.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957252768799,5.364252597672703e-09,0.0009957199217751,-0.013105884194374,0.0,0.0,0.0,-0.007472104858607,60.0,-4.985553741455078,-0.0,-6.759874793260678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,9.34524941840209e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,9.840998245636e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,7.268527406267822e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03155517578125,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316162109375,0.0,0.0,0.0004668145847972,291.00225830078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7011413574219,285.3500061035156,292.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957252768799,5.364252597672703e-09,0.0009957199217751,-0.013105884194374,0.0,0.0,0.0,-0.007472104858607,60.0,-4.985553741455078,-0.0,-6.759874793260678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,9.348805906483904e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,9.84474245342426e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,7.271292997756973e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294189453125,0.0,0.0,9.84474245342426e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,0.0004669922054745,290.999755859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6949462890625,285.3500061035156,292.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961040923371,5.408555825425765e-09,0.0009960987372323,-0.0132219493389129,0.0,0.0,0.0,-0.0074940677732229,60.0,-4.984238147735596,-0.0,-6.765020543753053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,9.348805906483904e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,9.84474245342426e-05,296.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,7.271292997756973e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294189453125,0.0,0.0,9.84474245342426e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,0.0004669922054745,290.999755859375,294.1499938964844,285.3500061035156,285.3500061035156,285.6949462890625,285.3500061035156,292.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961040923371,5.408555825425765e-09,0.0009960987372323,-0.0132219493389129,0.0,0.0,0.0,-0.0074940677732229,60.0,-4.984238147735596,-0.0,-6.765020543753053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.351482731290162e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.847561886999756e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,7.273375376826152e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,9.847561886999756e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0004671259375754,290.9985046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.6919250488281,285.3500061035156,292.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963893098756,5.441910921888393e-09,0.0009963839547708,-0.0133093316107988,0.0,0.0,0.0,-0.0075106029398739,60.0,-4.9840826988220215,-0.0,-6.768895133291154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273132324219,0.0,0.0,9.354720532428472e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273132324219,0.0,0.0,9.850971400737762e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273132324219,0.0,0.0,7.275893585756421e-05,296.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273132324219,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,0.0004672876675613,290.9972229003906,294.1499938964844,285.3500061035156,285.3500061035156,285.6889038085937,285.3500061035156,292.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.482250653443543e-09,0.0009967287769541,-0.0134150134399533,0.0,0.0,0.0,-0.0075306012295186,60.0,-4.984222412109375,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0004676929384004,290.99468994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.68292236328125,285.3500061035156,292.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583329798497516e-09,0.0009975930443033,-0.0136798163875937,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985386371612549,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.362833952764048e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,7.282204023795202e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0004676929384004,290.99468994140625,294.1499938964844,285.3500061035156,285.3500061035156,285.68292236328125,285.3500061035156,292.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583329798497516e-09,0.0009975930443033,-0.0136798163875937,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985386371612549,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.87016610451974e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230407714844,0.0,0.0,0.0004681981808971,290.9921569824219,294.1499938964844,285.3500061035156,285.3500061035156,285.67706298828125,285.3500061035156,292.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099423006176,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987675189971924,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.87016610451974e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230407714844,0.0,0.0,0.0004681981808971,290.9921569824219,294.1499938964844,285.3500061035156,285.3500061035156,285.67706298828125,285.3500061035156,292.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099423006176,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987675189971924,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02081298828125,0.0,0.0,9.384793520439416e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02081298828125,0.0,0.0,9.882639278657734e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02081298828125,0.0,0.0,7.299283606698737e-05,296.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.0004687898617703,290.9895935058594,294.1499938964844,285.3500061035156,285.3500061035156,285.6712951660156,285.3500061035156,292.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965380266308,0.0,0.0,0.0,-0.007716339547187,60.0,-4.99096155166626,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02081298828125,0.0,0.0,9.384793520439416e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02081298828125,0.0,0.0,9.882639278657734e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02081298828125,0.0,0.0,7.299283606698737e-05,296.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208435058594,0.0,0.0,0.0004687898617703,290.9895935058594,294.1499938964844,285.3500061035156,285.3500061035156,285.6712951660156,285.3500061035156,292.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965380266308,0.0,0.0,0.0,-0.007716339547187,60.0,-4.99096155166626,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,7.309589273063466e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186462402344,0.0,0.0,0.0004694517410825,290.98699951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6656188964844,285.3500061035156,292.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995084285736084,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,7.309589273063466e-05,296.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186462402344,0.0,0.0,0.0004694517410825,290.98699951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6656188964844,285.3500061035156,292.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995084285736084,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.405080345459282e-05,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.904002217808738e-05,296.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,7.315062248380855e-05,296.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,9.904002217808738e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,0.000469803228043,290.9856872558594,294.1499938964844,285.3500061035156,285.3500061035156,285.6628112792969,285.3500061035156,292.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.1096692149931195e-09,0.0010020936606451,-0.0150586497038602,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.997404098510742,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,9.91165143204853e-05,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.016357421875,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,0.0004701660654973,290.9844055175781,294.1499938964844,285.3500061035156,285.3500061035156,285.6600341796875,285.3500061035156,292.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-4.999858856201172,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,7.33240885892883e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0004709172644652,290.9817810058594,294.1499938964844,285.3500061035156,285.3500061035156,285.654541015625,285.3500061035156,292.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005098342895508,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,7.33240885892883e-05,296.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141906738281,0.0,0.0,0.0004709172644652,290.9817810058594,294.1499938964844,285.3500061035156,285.3500061035156,285.654541015625,285.3500061035156,292.60888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005098342895508,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,9.442810551263392e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,7.344408368226141e-05,296.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119323730469,0.0,0.0,0.0004716879338957,290.9791259765625,294.1499938964844,285.3500061035156,285.3500061035156,285.64910888671875,285.3500061035156,292.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010651111602783,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,9.442810551263392e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,7.344408368226141e-05,296.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118713378906,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0119323730469,0.0,0.0,0.0004716879338957,290.9791259765625,294.1499938964844,285.3500061035156,285.3500061035156,285.64910888671875,285.3500061035156,292.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010651111602783,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,9.458321437705308e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0004724627651739,290.9764709472656,294.1499938964844,285.3500061035156,285.3500061035156,285.643798828125,285.3500061035156,292.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016351699829102,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,9.458321437705308e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0004724627651739,290.9764709472656,294.1499938964844,285.3500061035156,285.3500061035156,285.643798828125,285.3500061035156,292.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016351699829102,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0004732275556307,290.97381591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.6385498046875,285.3500061035156,292.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022022724151611,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,0.0004732275556307,290.97381591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.6385498046875,285.3500061035156,292.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022022724151611,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,7.37419759389013e-05,296.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061340332031,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,0.0004736011323984,290.97247314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.6359558105469,285.3500061035156,292.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.024792194366455,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050048828125,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0004739684809464,290.9710998535156,294.1499938964844,285.3500061035156,285.3500061035156,285.6333923339844,285.3500061035156,292.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.0275068283081055,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
