time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,9.716035856399684e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,7.556916534667835e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001023145377985,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0004853361169807,290.9110717773437,294.1499938964844,285.3500061035156,285.2137145996094,285.5433044433594,285.3500061035156,292.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983876836372474e-09,0.0010352218523621,-0.0252046715468168,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.09499454498291,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,7.563899271190166e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004857845779042,290.9080505371094,294.1499938964844,285.3500061035156,285.1976623535156,285.539794921875,285.3500061035156,292.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.097456932067871,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,7.563899271190166e-05,296.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004857845779042,290.9080505371094,294.1499938964844,285.3500061035156,285.1976623535156,285.539794921875,285.3500061035156,292.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.097456932067871,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0004861470079049,290.905029296875,294.1499938964844,285.3500061035156,285.181396484375,285.53631591796875,285.3500061035156,292.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099092483520508,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474792480469,0.0,0.0,0.0004861470079049,290.905029296875,294.1499938964844,285.3500061035156,285.181396484375,285.53631591796875,285.3500061035156,292.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099092483520508,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0004864137154072,290.9019775390625,294.1499938964844,285.3500061035156,285.1649780273437,285.53289794921875,285.3500061035156,292.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099794864654541,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447631835937,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0004864137154072,290.9019775390625,294.1499938964844,285.3500061035156,285.1649780273437,285.53289794921875,285.3500061035156,292.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099794864654541,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,9.739491360960528e-05,296.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0004865077498834,290.90045166015625,294.1499938964844,285.3500061035156,285.1567687988281,285.5312194824219,285.3500061035156,292.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071217700839,60.0,-5.099750518798828,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0001025752353598,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0001025752353598,296.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0004865727387368,290.89892578125,294.1499938964844,285.3500061035156,285.1485595703125,285.529541015625,285.3500061035156,292.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318997073837e-08,0.0010378594743087,-0.0260121505707502,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.099417209625244,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,9.741709072841331e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.000486618548166,290.8958740234375,294.1499938964844,285.3500061035156,285.1322021484375,285.5262451171875,285.3500061035156,292.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303746300621697e-08,0.0010379572631791,-0.0260420646518468,0.0,0.0,0.0,-0.0099208233878016,60.0,-5.097939968109131,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,9.741709072841331e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001025848905555,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.000486618548166,290.8958740234375,294.1499938964844,285.3500061035156,285.1322021484375,285.5262451171875,285.3500061035156,292.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303746300621697e-08,0.0010379572631791,-0.0260420646518468,0.0,0.0,0.0,-0.0099208233878016,60.0,-5.097939968109131,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,9.74015929386951e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0001025685705826,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,7.575679774163291e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0001025685705826,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0004865411319769,290.8927917480469,294.1499938964844,285.3500061035156,285.11602783203125,285.5230407714844,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378025472164,1.0284432860885316e-08,0.0010377921862527,-0.0259915068745613,0.0,0.0,0.0,-0.0099112503230571,60.0,-5.0951313972473145,-0.0,-7.343259511571888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,9.74015929386951e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0001025685705826,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,7.575679774163291e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0001025685705826,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0004865411319769,290.8927917480469,294.1499938964844,285.3500061035156,285.11602783203125,285.5230407714844,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378025472164,1.0284432860885316e-08,0.0010377921862527,-0.0259915068745613,0.0,0.0,0.0,-0.0099112503230571,60.0,-5.0951313972473145,-0.0,-7.343259511571888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.736175707075744e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.000102526617411,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,7.57258094381541e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.000102526617411,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0004863421490881,290.88970947265625,294.1499938964844,285.3500061035156,285.1001892089844,285.5198669433594,285.3500061035156,292.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037378096953,1.0234801450792474e-08,0.00103736796882,-0.0258615780621767,0.0,0.0,0.0,-0.0098866457119584,60.0,-5.091123580932617,-0.0,-7.337254714911978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.736175707075744e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.000102526617411,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,7.57258094381541e-05,296.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.000102526617411,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339599609375,0.0,0.0,0.0004863421490881,290.88970947265625,294.1499938964844,285.3500061035156,285.1001892089844,285.5198669433594,285.3500061035156,292.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037378096953,1.0234801450792474e-08,0.00103736796882,-0.0258615780621767,0.0,0.0,0.0,-0.0098866457119584,60.0,-5.091123580932617,-0.0,-7.337254714911978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,9.729577868711203e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001024571392918,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,7.567449210910127e-05,296.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001024571392918,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0004860125482082,290.8866271972656,294.1499938964844,285.3500061035156,285.08477783203125,285.5167541503906,285.3500061035156,292.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366751812398,1.0152589879908192e-08,0.0010366650531068,-0.0256463568657636,0.0,0.0,0.0,-0.0098458910360932,60.0,-5.08576774597168,-0.0,-7.327312800953224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,9.729577868711203e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001024571392918,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,7.567449210910127e-05,296.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0001024571392918,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,0.0004860125482082,290.8866271972656,294.1499938964844,285.3500061035156,285.08477783203125,285.5167541503906,285.3500061035156,292.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366751812398,1.0152589879908192e-08,0.0010366650531068,-0.0256463568657636,0.0,0.0,0.0,-0.0098458910360932,60.0,-5.08576774597168,-0.0,-7.327312800953224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,9.725187555886804e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0001024109078571,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,7.564035331597552e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,0.0001024109078571,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298400878906,0.0,0.0,0.0004857932799495,290.8851013183594,294.1499938964844,285.3500061035156,285.0772705078125,285.5152282714844,285.3500061035156,292.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036207540892,1.0097896741001476e-08,0.001036197412759,-0.0255031716078519,0.0,0.0,0.0,-0.0098187774419784,60.0,-5.082559585571289,-0.0,-7.320702621882448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,9.720072557684034e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,0.0001023570439429,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,7.560056110378355e-05,296.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,0.0001023570439429,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.928466796875,0.0,0.0,0.0004855377483181,290.883544921875,294.1499938964844,285.3500061035156,285.0699157714844,285.5137023925781,285.3500061035156,292.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356624843552,1.0034161057603797e-08,0.0010356524726375,-0.0253363139927387,0.0,0.0,0.0,-0.0097871804609894,60.0,-5.078980922698975,-0.0,-7.31300318079775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,9.70761029748246e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001022258074954,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,7.55036307964474e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001022258074954,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0004849152173846,290.8804626464844,294.1499938964844,285.3500061035156,285.0556640625,285.5107116699219,285.3500061035156,292.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343347676098,9.878888818093401e-09,0.0010343248723074,-0.0249298084527254,0.0,0.0,0.0,-0.0097102066501975,60.0,-5.070749759674072,-0.0,-7.29426261614208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,9.70761029748246e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001022258074954,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,7.55036307964474e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001022258074954,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0004849152173846,290.8804626464844,294.1499938964844,285.3500061035156,285.0556640625,285.5107116699219,285.3500061035156,292.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343347676098,9.878888818093401e-09,0.0010343248723074,-0.0249298084527254,0.0,0.0,0.0,-0.0097102066501975,60.0,-5.070749759674072,-0.0,-7.29426261614208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,9.692196908872576e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0001020635027089,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,7.538375939475372e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0001020635027089,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0004841453337576,290.8773498535156,294.1499938964844,285.3500061035156,285.0422058105469,285.5077819824219,285.3500061035156,292.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326926130801,9.686856650148457e-09,0.0010326829506084,-0.0244270488619804,0.0,0.0,0.0,-0.0096150087192654,60.0,-5.060875415802002,-0.0,-7.2711188181529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,9.692196908872576e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0001020635027089,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,7.538375939475372e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,0.0001020635027089,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.0004841453337576,290.8773498535156,294.1499938964844,285.3500061035156,285.0422058105469,285.5077819824219,285.3500061035156,292.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326926130801,9.686856650148457e-09,0.0010326829506084,-0.0244270488619804,0.0,0.0,0.0,-0.0096150087192654,60.0,-5.060875415802002,-0.0,-7.2711188181529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,9.673842578195035e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,0.0001018702168948,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,7.524099783040583e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,0.0001018702168948,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0004832284466829,290.874267578125,294.1499938964844,285.3500061035156,285.0296325683594,285.5049133300781,285.3500061035156,292.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307369520887,9.458168470644068e-09,0.0010307275224477,-0.0238282922655344,0.0,0.0,0.0,-0.0095016388222575,60.0,-5.049509048461914,-0.0,-7.243604471796061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,9.673842578195035e-05,296.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,0.0001018702168948,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,7.524099783040583e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,0.0001018702168948,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,0.0004832284466829,290.874267578125,294.1499938964844,285.3500061035156,285.0296325683594,285.5049133300781,285.3500061035156,292.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307369520887,9.458168470644068e-09,0.0010307275224477,-0.0238282922655344,0.0,0.0,0.0,-0.0095016388222575,60.0,-5.049509048461914,-0.0,-7.243604471796061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,9.652681183069944e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.000101647383417,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,7.507640839321539e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.000101647383417,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,0.0004821714246645,290.87115478515625,294.1499938964844,285.3500061035156,285.0180358886719,285.5021057128906,285.3500061035156,292.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284823365509,9.194518035826604e-09,0.0010284732561558,-0.0231379680335521,0.0,0.0,0.0,-0.0093709360808134,60.0,-5.03666877746582,-0.0,-7.211949082375213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,9.652681183069944e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.000101647383417,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,7.507640839321539e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.000101647383417,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174499511719,0.0,0.0,0.0004821714246645,290.87115478515625,294.1499938964844,285.3500061035156,285.0180358886719,285.5021057128906,285.3500061035156,292.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284823365509,9.194518035826604e-09,0.0010284732561558,-0.0231379680335521,0.0,0.0,0.0,-0.0093709360808134,60.0,-5.03666877746582,-0.0,-7.211949082375213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,9.641216456657276e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,0.0001015266534523,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,7.498724153265357e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,0.0001015266534523,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.0,0.0004815987194888,290.8695983886719,294.1499938964844,285.3500061035156,285.0126342773437,285.5007019042969,285.3500061035156,292.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272609069943,9.051674965121492e-09,0.0010272518265992,-0.0227639432996511,0.0,0.0,0.0,-0.0093001229688525,60.0,-5.029763221740723,-0.0,-7.194827134071603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,9.629047417547554e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001013985020108,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,7.489258860005066e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001013985020108,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,0.0004809908568859,290.8680419921875,294.1499938964844,285.3500061035156,285.0075378417969,285.49932861328125,285.3500061035156,292.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259642731398,8.900058467986582e-09,0.0010259554255753,-0.0223669372498989,0.0,0.0,0.0,-0.0092249605804681,60.0,-5.022486209869385,-0.0,-7.17667631988661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,9.603125363355502e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,0.000101125529909,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,7.469097181456164e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,0.000101125529909,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,0.0004796959692612,290.86492919921875,294.1499938964844,285.3500061035156,284.9982604980469,285.49664306640625,285.3500061035156,292.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232023196294,8.577088372874186e-09,0.0010231938213109,-0.021521208807826,0.0,0.0,0.0,-0.0090648513287305,60.0,-5.007107734680176,-0.0,-7.138087454450216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,9.603125363355502e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,0.000101125529909,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,7.469097181456164e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,0.000101125529909,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118957519531,0.0,0.0,0.0004796959692612,290.86492919921875,294.1499938964844,285.3500061035156,284.9982604980469,285.49664306640625,285.3500061035156,292.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232023196294,8.577088372874186e-09,0.0010231938213109,-0.021521208807826,0.0,0.0,0.0,-0.0090648513287305,60.0,-5.007107734680176,-0.0,-7.138087454450216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.050000000745058,9.575394506100564e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.050000000745058,0.0001008335166261,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.050000000745058,7.44752906030044e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.050000000745058,0.0001008335166261,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,0.0004783107724506,290.8618469238281,291.1499938964844,285.3500061035156,284.9903259277344,285.4939880371094,285.3500061035156,292.4602355957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202476987615,8.231589632146097e-09,0.0010202395496889,-0.0206164345145225,0.0,0.0,0.0,-0.0088935727253556,60.0,-4.990628242492676,-0.0,-7.096922161053953e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.050000000745058,9.575394506100564e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.050000000745058,0.0001008335166261,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.050000000745058,7.44752906030044e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.050000000745058,0.0001008335166261,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.050000000745058,0.0004783107724506,290.8618469238281,291.1499938964844,285.3500061035156,284.9903259277344,285.4939880371094,285.3500061035156,292.4602355957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202476987615,8.231589632146097e-09,0.0010202395496889,-0.0206164345145225,0.0,0.0,0.0,-0.0088935727253556,60.0,-4.990628242492676,-0.0,-7.096922161053953e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347081661224365,0.050000000745058,0.0408378131687641,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347081661224365,0.050000000745058,0.0430041812360286,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347081661224365,0.050000000745058,0.0317627415060997,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347081661224365,0.050000000745058,0.0430041812360286,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083068847656,0.6347081661224365,0.050000000745058,0.203993335366249,290.55694580078125,291.1499938964844,285.3500061035156,284.9869079589844,292.52215576171875,294.3412780761719,292.4324645996094,1.0,0.1097082644701004,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352017939090729,0.0193294286727905,0.4158723652362823,-0.1073405370116233,0.0,0.0,0.0,10.191207885742188,60.0,84.83487701416016,-0.0,12.277570724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.0452341847121715,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.0476337745785713,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.0351821444928646,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.0476337745785713,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48394775390625,0.6318089962005615,0.050000000745058,0.2259541153907776,290.4822692871094,291.1499938964844,285.3500061035156,284.98388671875,293.556640625,296.72625732421875,292.5420227050781,1.0,0.1210791990160942,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819761216640472,0.0900544598698616,0.3919216692447662,-0.0473857000470161,0.0,0.0,0.0,12.533021926879885,60.0,274.5144958496094,-0.0,16.676963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.2281781584024429,290.6723022460937,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.645751953125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.67473602294922,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.669677734375,0.5711967945098877,0.050000000745058,0.2281781584024429,290.6723022460937,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.645751953125,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.67473602294922,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494363307952881,0.050000000745058,0.0458165109157562,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494363307952881,0.050000000745058,0.0482469946146011,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494363307952881,0.050000000745058,0.0356350652873516,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494363307952881,0.050000000745058,0.0482469946146011,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.5494363307952881,0.050000000745058,0.2288629710674286,290.583251953125,291.1499938964844,285.3500061035156,284.9770812988281,291.8638916015625,296.8155822753906,292.52374267578125,1.0,0.1489531695842743,1.0,1.0,0.950859785079956,1.0,-0.4881844222545624,0.2118446975946426,0.2763397395610809,0.0721136629581451,0.0,0.0,0.0,23.735469818115234,60.0,-173.3489227294922,-0.0,26.323467254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.532652735710144,0.050000000745058,0.0459474921226501,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.532652735710144,0.050000000745058,0.0483849197626113,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.532652735710144,0.050000000745058,0.0357369370758533,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.532652735710144,0.050000000745058,0.0483849197626113,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.485107421875,0.532652735710144,0.050000000745058,0.2295172363519668,290.4751281738281,291.1499938964844,285.3500061035156,284.9755249023437,291.83795166015625,296.8063049316406,292.4306945800781,1.0,0.1565131098031997,0.9999920725822448,0.9999920725822448,0.960687816143036,1.0,-0.4895800948143005,0.2124465107917785,0.277133584022522,0.0722817033529281,0.0,0.0,0.0,27.23692321777344,60.0,-202.010971069336,-0.0,29.352182388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.0461863204836845,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.0486364215612411,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.0359226949512958,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.0486364215612411,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.2307102382183075,290.3390197753906,291.1499938964844,285.3500061035156,284.9733581542969,291.8359069824219,296.7903137207031,292.3124389648437,1.0,0.1693441271781921,0.9999762773513794,0.9999762773513794,0.9803439378738404,1.0,-0.4921250343322754,0.213247150182724,0.2788778841495514,0.072295606136322,0.0,0.0,0.0,33.62181091308594,60.0,-176.3278045654297,-0.0,34.91873550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
