time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.0461863204836845,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.0486364215612411,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.0359226949512958,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.0486364215612411,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3445739746094,0.5097869038581848,0.050000000745058,0.2307102382183075,290.3390197753906,291.1499938964844,285.3500061035156,284.9733581542969,291.8359069824219,296.7903137207031,292.3124389648437,1.0,0.1693441271781921,0.9999762773513794,0.9999762773513794,0.9803439378738404,1.0,-0.4921250343322754,0.213247150182724,0.2788778841495514,0.072295606136322,0.0,0.0,0.0,33.62181091308594,60.0,-176.3278045654297,-0.0,34.91873550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.0463903024792671,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.0488512217998504,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.0360813476145267,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.0488512217998504,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.2317291647195816,290.2403869628906,291.1499938964844,285.3500061035156,284.97235107421875,291.834716796875,296.7773132324219,292.21795654296875,1.0,0.1795127391815185,0.9999604225158693,0.9999604225158693,1.0,1.0,-0.4942986667156219,0.2139254212379455,0.2803732454776764,0.0723010450601577,0.0,0.0,0.0,39.07503509521485,60.0,-143.98812866210938,-0.0,39.71766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.0463903024792671,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.0488512217998504,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.0360813476145267,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.0488512217998504,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2449035644531,0.4956288635730743,0.050000000745058,0.2317291647195816,290.2403869628906,291.1499938964844,285.3500061035156,284.97235107421875,291.834716796875,296.7773132324219,292.21795654296875,1.0,0.1795127391815185,0.9999604225158693,0.9999604225158693,1.0,1.0,-0.4942986667156219,0.2139254212379455,0.2803732454776764,0.0723010450601577,0.0,0.0,0.0,39.07503509521485,60.0,-143.98812866210938,-0.0,39.71766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.0465591996908187,296.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.0490290783345699,296.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.0362127088010311,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.0490290783345699,296.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.2325728386640548,290.15631103515625,291.1499938964844,285.3500061035156,284.9724426269531,291.8280334472656,296.7666320800781,292.1372375488281,1.0,0.1874809265136718,0.9999762773513794,0.9999762773513794,0.9965301752090454,1.0,-0.4960983693599701,0.2147739231586456,0.2813244163990021,0.0725782066583633,0.0,0.0,0.0,43.590179443359375,48.0,-116.68054962158205,-0.0,43.72222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.0465591996908187,296.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.0490290783345699,296.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.0362127088010311,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.0490290783345699,296.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16015625,0.4859260320663452,0.050000000745058,0.2325728386640548,290.15631103515625,291.1499938964844,285.3500061035156,284.9724426269531,291.8280334472656,296.7666320800781,292.1372375488281,1.0,0.1874809265136718,0.9999762773513794,0.9999762773513794,0.9965301752090454,1.0,-0.4960983693599701,0.2147739231586456,0.2813244163990021,0.0725782066583633,0.0,0.0,0.0,43.590179443359375,48.0,-116.68054962158205,-0.0,43.72222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.0466014891862869,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.049073614180088,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.0362456031143665,296.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.049073614180088,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.2327840924263,290.08502197265625,291.1499938964844,285.3500061035156,284.9734802246094,291.8210754394531,296.7578430175781,292.069091796875,1.0,0.1889321506023407,0.9999920725822448,0.9999920725822448,0.993060290813446,1.0,-0.4965493083000183,0.2150575816631317,0.281491756439209,0.0726227834820747,0.0,0.0,0.0,44.71987533569336,36.0,-94.07778930664062,-0.0,44.7286491394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.0466014891862869,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.049073614180088,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.0362456031143665,296.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.049073614180088,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0882568359375,0.4836300015449524,0.050000000745058,0.2327840924263,290.08502197265625,291.1499938964844,285.3500061035156,284.9734802246094,291.8210754394531,296.7578430175781,292.069091796875,1.0,0.1889321506023407,0.9999920725822448,0.9999920725822448,0.993060290813446,1.0,-0.4965493083000183,0.2150575816631317,0.281491756439209,0.0726227834820747,0.0,0.0,0.0,44.71987533569336,36.0,-94.07778930664062,-0.0,44.7286491394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0570068359375,0.4848406314849853,0.050000000745058,0.0465791299939155,296.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0570068359375,0.4848406314849853,0.050000000745058,0.0490500666201114,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0570068359375,0.4848406314849853,0.050000000745058,0.036228209733963,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0570068359375,0.4848406314849853,0.050000000745058,0.0490500666201114,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0570068359375,0.4848406314849853,0.050000000745058,0.2326723933219909,290.0540466308594,291.1499938964844,285.3500061035156,284.97430419921875,291.8178100585937,296.7540588378906,292.03961181640625,1.0,0.1877414286136627,1.0,1.0,0.9913253784179688,1.0,-0.4963111281394958,0.2150043696165084,0.2813067734241485,0.0725553855299949,0.0,0.0,0.0,44.12118911743164,36.0,-84.22052764892578,-0.0,44.195159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0286865234375,0.487341821193695,0.050000000745058,0.0465334206819534,296.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0286865234375,0.487341821193695,0.050000000745058,0.049001932144165,296.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0286865234375,0.487341821193695,0.050000000745058,0.0361926592886447,296.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0286865234375,0.487341821193695,0.050000000745058,0.049001932144165,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0286865234375,0.487341821193695,0.050000000745058,0.2324440628290176,290.0260314941406,291.1499938964844,285.3500061035156,284.975341796875,291.81463623046875,296.7506408691406,292.012939453125,1.0,0.1854631751775741,1.0,1.0,0.989460289478302,1.0,-0.4958241581916809,0.2148499935865402,0.2809741795063019,0.0724380165338516,0.0,0.0,0.0,42.89809799194336,25.0,-75.30238342285156,-0.0,43.10676193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.0463928170502185,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.0488538704812526,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.0360833033919334,296.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.0488538704812526,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.231741726398468,289.9778137207031,291.1499938964844,285.3500061035156,284.9779357910156,291.80841064453125,296.744873046875,291.9671325683594,1.0,0.1785052269697189,1.0,1.0,0.9857301712036132,1.0,-0.494326114654541,0.2143326997756958,0.2799934148788452,0.0720781311392784,0.0,0.0,0.0,39.13614273071289,25.0,-60.12294006347656,-0.0,39.77201461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.0463928170502185,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.0488538704812526,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.0360833033919334,296.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.0488538704812526,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97998046875,0.4954747557640075,0.050000000745058,0.231741726398468,289.9778137207031,291.1499938964844,285.3500061035156,284.9779357910156,291.80841064453125,296.744873046875,291.9671325683594,1.0,0.1785052269697189,1.0,1.0,0.9857301712036132,1.0,-0.494326114654541,0.2143326997756958,0.2799934148788452,0.0720781311392784,0.0,0.0,0.0,39.13614273071289,25.0,-60.12294006347656,-0.0,39.77201461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.0462805442512035,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.0487356409430503,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.0359959788620471,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.0487356409430503,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.2311809062957763,289.9385681152344,291.1499938964844,285.3500061035156,284.9811096191406,291.8021850585937,296.7403259277344,291.92987060546875,1.0,0.1731227487325668,1.0,1.0,0.9820000529289246,1.0,-0.4931294322013855,0.2139750719070434,0.279154360294342,0.0717106238007545,0.0,0.0,0.0,36.13086318969727,25.0,-48.16082382202149,-0.0,37.12211227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.0462805442512035,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.0487356409430503,296.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.0359959788620471,296.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.0487356409430503,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403686523437,0.5027918815612793,0.050000000745058,0.2311809062957763,289.9385681152344,291.1499938964844,285.3500061035156,284.9811096191406,291.8021850585937,296.7403259277344,291.92987060546875,1.0,0.1731227487325668,1.0,1.0,0.9820000529289246,1.0,-0.4931294322013855,0.2139750719070434,0.279154360294342,0.0717106238007545,0.0,0.0,0.0,36.13086318969727,25.0,-48.16082382202149,-0.0,37.12211227416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.0461958609521389,296.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.0486464686691761,296.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.0359301157295703,296.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.0486464686691761,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.2307578921318054,289.90655517578125,291.1499938964844,285.3500061035156,284.9848022460937,291.79571533203125,296.7366943359375,291.8994140625,1.0,0.1688233464956283,1.0,1.0,0.9782193899154664,1.0,-0.492227166891098,0.2137799263000488,0.2784472107887268,0.0713243708014488,0.0,0.0,0.0,33.862300872802734,25.0,-38.90858840942383,-0.0,35.130165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.0461958609521389,296.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.0486464686691761,296.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.0359301157295703,296.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.0486464686691761,296.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.5090363621711731,0.050000000745058,0.2307578921318054,289.90655517578125,291.1499938964844,285.3500061035156,284.9848022460937,291.79571533203125,296.7366943359375,291.8994140625,1.0,0.1688233464956283,1.0,1.0,0.9782193899154664,1.0,-0.492227166891098,0.2137799263000488,0.2784472107887268,0.0713243708014488,0.0,0.0,0.0,33.862300872802734,25.0,-38.90858840942383,-0.0,35.130165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935852050781,0.5119536519050598,0.050000000745058,0.0461595207452774,296.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935852050781,0.5119536519050598,0.050000000745058,0.04860819876194,296.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935852050781,0.5119536519050598,0.050000000745058,0.0359018519520759,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935852050781,0.5119536519050598,0.050000000745058,0.04860819876194,296.73468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935852050781,0.5119536519050598,0.050000000745058,0.2305763661861419,289.89227294921875,291.1499938964844,285.3500061035156,284.9868469238281,291.79217529296875,296.7351379394531,291.88580322265625,1.0,0.1669397950172424,1.0,1.0,0.9762534499168396,1.0,-0.4918398857116699,0.2137287855148315,0.2781111001968384,0.071107231080532,0.0,0.0,0.0,32.88794708251953,25.0,-35.00431823730469,-0.0,34.276832580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8814697265625,0.5144581198692322,0.050000000745058,0.0461298152804374,296.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8814697265625,0.5144581198692322,0.050000000745058,0.0485769174993038,296.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8814697265625,0.5144581198692322,0.050000000745058,0.0358787439763546,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8814697265625,0.5144581198692322,0.050000000745058,0.0485769174993038,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8814697265625,0.5144581198692322,0.050000000745058,0.2304279804229736,289.8802795410156,291.1499938964844,285.3500061035156,284.98883056640625,291.78875732421875,296.7338256835937,291.8743591308594,1.0,0.1653816401958465,1.0,1.0,0.974438726902008,1.0,-0.4915233254432678,0.2137083709239959,0.2778149843215942,0.0708952695131301,0.0,0.0,0.0,32.090919494628906,25.0,-31.87456703186035,-0.0,33.57979965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699645996094,0.5168781280517578,0.050000000745058,0.0461023338139057,296.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699645996094,0.5168781280517578,0.050000000745058,0.048547975718975,296.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699645996094,0.5168781280517578,0.050000000745058,0.035857368260622,296.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699645996094,0.5168781280517578,0.050000000745058,0.048547975718975,296.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8699645996094,0.5168781280517578,0.050000000745058,0.2302906960248947,289.8688659667969,291.1499938964844,285.3500061035156,284.9909362792969,291.7850952148437,296.7326354980469,291.8634338378906,1.0,0.1639245301485061,1.0,1.0,0.9725484251976012,1.0,-0.4912304580211639,0.2137120813131332,0.2775183916091919,0.0706624388694763,0.0,0.0,0.0,31.352947235107425,25.0,-29.05196189880371,-0.0,32.93521499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5191162824630737,0.050000000745058,0.0460779145359993,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5191162824630737,0.050000000745058,0.048522263765335,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5191162824630737,0.050000000745058,0.0358383767306804,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5191162824630737,0.050000000745058,0.048522263765335,296.73126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5191162824630737,0.050000000745058,0.2301687151193618,289.8583984375,291.1499938964844,285.3500061035156,284.9931030273437,291.78131103515625,296.7315673828125,291.8534240722656,1.0,0.1626167446374893,1.0,1.0,0.9706647992134094,1.0,-0.4909702241420746,0.2137385308742523,0.2772316932678222,0.0704174563288688,0.0,0.0,0.0,30.696664810180664,25.0,-26.621681213378903,-0.0,32.362640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.0460368432104587,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.0484790094196796,296.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.0358064323663711,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.0484790094196796,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.2299635559320449,289.8398742675781,291.1499938964844,285.3500061035156,284.9975280761719,291.7733459472656,296.72979736328125,291.83563232421875,1.0,0.1603871583938598,1.0,1.0,0.9668975472450256,1.0,-0.4905325472354889,0.2138503938913345,0.2766821384429931,0.0698952972888946,0.0,0.0,0.0,29.591039657592773,25.0,-22.75636100769043,-0.0,31.39944839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.0460368432104587,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.0484790094196796,296.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.0358064323663711,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.0484790094196796,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407287597656,0.5230798721313477,0.050000000745058,0.2299635559320449,289.8398742675781,291.1499938964844,285.3500061035156,284.9975280761719,291.7733459472656,296.72979736328125,291.83563232421875,1.0,0.1603871583938598,1.0,1.0,0.9668975472450256,1.0,-0.4905325472354889,0.2138503938913345,0.2766821384429931,0.0698952972888946,0.0,0.0,0.0,29.591039657592773,25.0,-22.75636100769043,-0.0,31.39944839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.0460041873157024,296.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.0484446249902248,296.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.0357810333371162,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.0484446249902248,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.2298004329204559,289.8238830566406,291.1499938964844,285.3500061035156,285.001953125,291.7650451660156,296.7284240722656,291.8201599121094,1.0,0.1585854887962341,1.0,1.0,0.9631302952766418,1.0,-0.4901845455169678,0.2140251249074936,0.276159405708313,0.0693416595458984,0.0,0.0,0.0,28.70979881286621,25.0,-19.943002700805664,-0.0,30.63302421569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.0460041873157024,296.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.0484446249902248,296.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.0357810333371162,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.0484446249902248,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8246154785156,0.5264211893081665,0.050000000745058,0.2298004329204559,289.8238830566406,291.1499938964844,285.3500061035156,285.001953125,291.7650451660156,296.7284240722656,291.8201599121094,1.0,0.1585854887962341,1.0,1.0,0.9631302952766418,1.0,-0.4901845455169678,0.2140251249074936,0.276159405708313,0.0693416595458984,0.0,0.0,0.0,28.70979881286621,25.0,-19.943002700805664,-0.0,30.63302421569824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.0459781177341938,296.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.0484171696007251,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.0357607565820217,296.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.0484171696007251,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.2296702116727829,289.80975341796875,291.1499938964844,285.3500061035156,285.0062561035156,291.7565612792969,296.72735595703125,291.806396484375,1.0,0.15712670981884,1.0,1.0,0.9593765139579772,1.0,-0.4899066984653473,0.2142440527677536,0.2756626307964325,0.0687747150659561,0.0,0.0,0.0,28.00425338745117,25.0,-17.88994026184082,-0.0,30.02025413513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.0459781177341938,296.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.0484171696007251,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.0357607565820217,296.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.0484171696007251,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104248046875,0.5292172431945801,0.050000000745058,0.2296702116727829,289.80975341796875,291.1499938964844,285.3500061035156,285.0062561035156,291.7565612792969,296.72735595703125,291.806396484375,1.0,0.15712670981884,1.0,1.0,0.9593765139579772,1.0,-0.4899066984653473,0.2142440527677536,0.2756626307964325,0.0687747150659561,0.0,0.0,0.0,28.00425338745117,25.0,-17.88994026184082,-0.0,30.02025413513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.0459572188556194,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.0483951643109321,296.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.0357445031404495,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.0483951643109321,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.22956582903862,289.7969970703125,291.1499938964844,285.3500061035156,285.0103759765625,291.74810791015625,296.7265319824219,291.7939758300781,1.0,0.1559429764747619,1.0,1.0,0.9556227326393129,1.0,-0.489683985710144,0.2144899517297744,0.2751940190792084,0.0682161077857017,0.0,0.0,0.0,27.43697929382324,25.0,-16.35424041748047,-0.0,29.528133392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.0459572188556194,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.0483951643109321,296.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.0357445031404495,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.0483951643109321,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.797607421875,0.5315449833869934,0.050000000745058,0.22956582903862,289.7969970703125,291.1499938964844,285.3500061035156,285.0103759765625,291.74810791015625,296.7265319824219,291.7939758300781,1.0,0.1559429764747619,1.0,1.0,0.9556227326393129,1.0,-0.489683985710144,0.2144899517297744,0.2751940190792084,0.0682161077857017,0.0,0.0,0.0,27.43697929382324,25.0,-16.35424041748047,-0.0,29.528133392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7916564941406,0.5325548052787781,0.050000000745058,0.0459483675658702,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7916564941406,0.5325548052787781,0.050000000745058,0.0483858436346054,296.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7916564941406,0.5325548052787781,0.050000000745058,0.0357376188039779,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7916564941406,0.5325548052787781,0.050000000745058,0.0483858436346054,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7916564941406,0.5325548052787781,0.050000000745058,0.2295216172933578,289.79107666015625,291.1499938964844,285.3500061035156,285.0122985839844,291.74395751953125,296.7261962890625,291.78814697265625,1.0,0.155437484383583,1.0,1.0,0.9537457823753356,1.0,-0.4895896315574646,0.2146180570125579,0.2749715745449066,0.0679467394948005,0.0,0.0,0.0,27.196163177490234,25.0,-15.719130516052246,-0.0,29.31937789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7859191894531,0.5334727168083191,0.050000000745058,0.0459404326975345,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7859191894531,0.5334727168083191,0.050000000745058,0.0483774878084659,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7859191894531,0.5334727168083191,0.050000000745058,0.0357314459979534,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7859191894531,0.5334727168083191,0.050000000745058,0.0483774878084659,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7859191894531,0.5334727168083191,0.050000000745058,0.2294819802045822,289.7853698730469,291.1499938964844,285.3500061035156,285.0141296386719,291.73992919921875,296.7259216308594,291.7825622558594,1.0,0.1549820005893707,1.0,1.0,0.951873540878296,1.0,-0.4895050525665283,0.2147471606731414,0.2747578918933868,0.0676872432231903,0.0,0.0,0.0,26.97990798950196,25.0,-15.14507293701172,-0.0,29.13199234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.0459268875420093,296.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.0483632236719131,296.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.0357209146022796,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.0483632236719131,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.2294143140316009,289.77459716796875,291.1499938964844,285.3500061035156,285.0174255371094,291.7322082519531,296.7254943847656,291.7720031738281,1.0,0.154199793934822,1.0,1.0,0.9481290578842164,1.0,-0.4893606901168823,0.2150024175643921,0.2743582725524902,0.0672068148851394,0.0,0.0,0.0,26.61013984680176,25.0,-14.113701820373535,-0.0,28.8117618560791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.0459268875420093,296.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.0483632236719131,296.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.0357209146022796,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.0483632236719131,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7751159667969,0.5350667834281921,0.050000000745058,0.2294143140316009,289.77459716796875,291.1499938964844,285.3500061035156,285.0174255371094,291.7322082519531,296.7254943847656,291.7720031738281,1.0,0.154199793934822,1.0,1.0,0.9481290578842164,1.0,-0.4893606901168823,0.2150024175643921,0.2743582725524902,0.0672068148851394,0.0,0.0,0.0,26.61013984680176,25.0,-14.113701820373535,-0.0,28.8117618560791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.0459159426391124,296.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.0483516976237297,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.0357123985886573,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.0483516976237297,296.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.2293596416711807,289.7646179199219,291.1499938964844,285.3500061035156,285.0201721191406,291.72509765625,296.7251892089844,291.7622375488281,1.0,0.1535630673170089,1.0,1.0,0.9443846344947816,1.0,-0.4892440140247345,0.2152459919452667,0.2739980220794678,0.0667888969182968,0.0,0.0,0.0,26.310659408569336,25.0,-13.163095474243164,-0.0,28.552566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.0459159426391124,296.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.0483516976237297,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.0357123985886573,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.0483516976237297,296.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7651062011719,0.5363808274269104,0.050000000745058,0.2293596416711807,289.7646179199219,291.1499938964844,285.3500061035156,285.0201721191406,291.72509765625,296.7251892089844,291.7622375488281,1.0,0.1535630673170089,1.0,1.0,0.9443846344947816,1.0,-0.4892440140247345,0.2152459919452667,0.2739980220794678,0.0667888969182968,0.0,0.0,0.0,26.310659408569336,25.0,-13.163095474243164,-0.0,28.552566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.0459070764482021,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.0483423620462417,296.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.0357055030763149,296.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.0483423620462417,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.2293153405189514,289.75537109375,291.1499938964844,285.3500061035156,285.022216796875,291.7186889648437,296.7250061035156,291.7531433105469,1.0,0.1530443280935287,1.0,1.0,0.9406445622444152,1.0,-0.4891494810581207,0.215471476316452,0.2736780345439911,0.0664413422346115,0.0,0.0,0.0,26.06768226623535,25.0,-12.23405647277832,-0.0,28.342378616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.0459070764482021,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.0483423620462417,296.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.0357055030763149,296.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.0483423620462417,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7558288574219,0.537462592124939,0.050000000745058,0.2293153405189514,289.75537109375,291.1499938964844,285.3500061035156,285.022216796875,291.7186889648437,296.7250061035156,291.7531433105469,1.0,0.1530443280935287,1.0,1.0,0.9406445622444152,1.0,-0.4891494810581207,0.215471476316452,0.2736780345439911,0.0664413422346115,0.0,0.0,0.0,26.06768226623535,25.0,-12.23405647277832,-0.0,28.342378616333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5380169153213501,0.050000000745058,0.0459025800228118,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5380169153213501,0.050000000745058,0.0483376272022724,296.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5380169153213501,0.050000000745058,0.0357020050287246,296.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5380169153213501,0.050000000745058,0.0483376272022724,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7505798339844,0.5380169153213501,0.050000000745058,0.2292928844690323,289.75018310546875,291.1499938964844,285.3500061035156,285.0230712890625,291.7152099609375,296.7249450683594,291.748046875,1.0,0.1527804732322693,1.0,1.0,0.9384005665779114,1.0,-0.4891015887260437,0.2155967950820922,0.2735047936439514,0.0662675648927688,0.0,0.0,0.0,25.94443321228028,25.0,-11.675803184509276,-0.0,28.235795974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
