time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5383524894714355,0.050000000745058,0.0458998754620552,296.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5383524894714355,0.050000000745058,0.048334777355194,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5383524894714355,0.050000000745058,0.0356999039649963,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5383524894714355,0.050000000745058,0.048334777355194,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5383524894714355,0.050000000745058,0.2292793691158294,289.746826171875,291.1499938964844,285.3500061035156,285.0234680175781,291.7130126953125,296.72491455078125,291.7447814941406,1.0,0.1526213884353637,1.0,1.0,0.9369045495986938,1.0,-0.4890727400779724,0.2156760543584823,0.2733967006206512,0.0661659091711044,0.0,0.0,0.0,25.87024307250977,25.0,-11.302433967590332,-0.0,28.171649932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.5387356877326965,0.050000000745058,0.0458967983722686,296.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.5387356877326965,0.050000000745058,0.0483315400779247,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.5387356877326965,0.050000000745058,0.0356975123286247,296.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.5387356877326965,0.050000000745058,0.0483315400779247,296.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.5387356877326965,0.050000000745058,0.2292640209197998,289.7428283691406,291.1499938964844,285.3500061035156,285.02374267578125,291.71044921875,296.72491455078125,291.7408447265625,1.0,0.1524403840303421,1.0,1.0,0.9350345134735109,1.0,-0.4890399575233459,0.2157704383134842,0.2732695341110229,0.0660542845726013,0.0,0.0,0.0,25.785924911499023,25.0,-10.835416793823242,-0.0,28.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7393493652344,0.5390831232070923,0.050000000745058,0.0458940267562866,296.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7393493652344,0.5390831232070923,0.050000000745058,0.0483286194503307,296.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7393493652344,0.5390831232070923,0.050000000745058,0.0356953516602516,296.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7393493652344,0.5390831232070923,0.050000000745058,0.0483286194503307,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7393493652344,0.5390831232070923,0.050000000745058,0.2292501628398895,289.7389831542969,291.1499938964844,285.3500061035156,285.0237731933594,291.7080383300781,296.72491455078125,291.7370910644531,1.0,0.152276873588562,1.0,1.0,0.9331651926040648,1.0,-0.4890103936195373,0.2158598154783249,0.2731505632400512,0.0659589394927024,0.0,0.0,0.0,25.70985412597656,25.0,-10.36992073059082,-0.0,28.03300094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.0458892546594142,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.0483235977590084,296.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.0356916449964046,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.0483235977590084,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.2292263358831405,289.7318115234375,291.1499938964844,285.3500061035156,285.0230407714844,291.7036437988281,296.7250061035156,291.7301025390625,1.0,0.1519954949617386,1.0,1.0,0.9294265508651732,1.0,-0.4889595508575439,0.2160249203443527,0.2729346454143524,0.0658128559589386,0.0,0.0,0.0,25.579164505004883,25.0,-9.453685760498049,-0.0,27.9200496673584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.0458892546594142,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.0483235977590084,296.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.0356916449964046,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.0483235977590084,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.5396838784217834,0.050000000745058,0.2292263358831405,289.7318115234375,291.1499938964844,285.3500061035156,285.0230407714844,291.7036437988281,296.7250061035156,291.7301025390625,1.0,0.1519954949617386,1.0,1.0,0.9294265508651732,1.0,-0.4889595508575439,0.2160249203443527,0.2729346454143524,0.0658128559589386,0.0,0.0,0.0,25.579164505004883,25.0,-9.453685760498049,-0.0,27.9200496673584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.0458853691816329,296.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.0483195036649704,296.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.0356886200606823,296.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.0483195036649704,296.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.2292069196701049,289.72528076171875,291.1499938964844,285.3500061035156,285.02117919921875,291.69976806640625,296.72515869140625,291.7237243652344,1.0,0.1517658829689026,1.0,1.0,0.925687849521637,1.0,-0.488918125629425,0.2161747962236404,0.2727433145046234,0.0657181739807128,0.0,0.0,0.0,25.47270965576172,25.0,-8.576699256896973,-0.0,27.82806205749512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.0458853691816329,296.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.0483195036649704,296.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.0356886200606823,296.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.0483195036649704,296.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7256164550781,0.5401771664619446,0.050000000745058,0.2292069196701049,289.72528076171875,291.1499938964844,285.3500061035156,285.02117919921875,291.69976806640625,296.72515869140625,291.7237243652344,1.0,0.1517658829689026,1.0,1.0,0.925687849521637,1.0,-0.488918125629425,0.2161747962236404,0.2727433145046234,0.0657181739807128,0.0,0.0,0.0,25.47270965576172,25.0,-8.576699256896973,-0.0,27.82806205749512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.0458821952342987,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.0483161583542823,296.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.0356861501932144,296.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.0483161583542823,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.2291910648345947,289.7193908691406,291.1499938964844,285.3500061035156,285.0180358886719,291.6962890625,296.7253723144531,291.7179870605469,1.0,0.1515783369541168,1.0,1.0,0.921948492527008,1.0,-0.4888842701911926,0.2163132429122924,0.2725710570812225,0.0656649991869926,0.0,0.0,0.0,25.385887145996094,25.0,-7.762144565582275,-0.0,27.753049850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.0458821952342987,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.0483161583542823,296.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.0356861501932144,296.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.0483161583542823,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196655273437,0.5405821204185486,0.050000000745058,0.2291910648345947,289.7193908691406,291.1499938964844,285.3500061035156,285.0180358886719,291.6962890625,296.7253723144531,291.7179870605469,1.0,0.1515783369541168,1.0,1.0,0.921948492527008,1.0,-0.4888842701911926,0.2163132429122924,0.2725710570812225,0.0656649991869926,0.0,0.0,0.0,25.385887145996094,25.0,-7.762144565582275,-0.0,27.753049850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.0458796061575412,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.0483134351670742,296.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.0356841385364532,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.0483134351670742,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.2291781455278396,289.7140197753906,291.1499938964844,285.3500061035156,285.01348876953125,291.6930236816406,296.7256774902344,291.7127380371094,1.0,0.151425153017044,1.0,1.0,0.9182090759277344,1.0,-0.488856703042984,0.2164481431245803,0.2724085748195648,0.0656348690390586,0.0,0.0,0.0,25.315059661865234,25.0,-7.041555404663086,-0.0,27.69186782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.0458796061575412,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.0483134351670742,296.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.0356841385364532,296.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.0483134351670742,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142639160156,0.5409136414527893,0.050000000745058,0.2291781455278396,289.7140197753906,291.1499938964844,285.3500061035156,285.01348876953125,291.6930236816406,296.7256774902344,291.7127380371094,1.0,0.151425153017044,1.0,1.0,0.9182090759277344,1.0,-0.488856703042984,0.2164481431245803,0.2724085748195648,0.0656348690390586,0.0,0.0,0.0,25.315059661865234,25.0,-7.041555404663086,-0.0,27.69186782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117614746094,0.5410546660423279,0.050000000745058,0.0458785109221935,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117614746094,0.5410546660423279,0.050000000745058,0.0483122803270816,296.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117614746094,0.5410546660423279,0.050000000745058,0.0356832854449749,296.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117614746094,0.5410546660423279,0.050000000745058,0.0483122803270816,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7117614746094,0.5410546660423279,0.050000000745058,0.2291726619005203,289.7115173339844,291.1499938964844,285.3500061035156,285.0106506347656,291.6913452148437,296.725830078125,291.7102966308594,1.0,0.1513596773147583,1.0,1.0,0.91633939743042,1.0,-0.488845020532608,0.2165204435586929,0.2723245620727539,0.0656147375702858,0.0,0.0,0.0,25.284799575805664,25.0,-6.743288993835449,-0.0,27.665742874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7093505859375,0.5411818027496338,0.050000000745058,0.0458775237202644,296.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7093505859375,0.5411818027496338,0.050000000745058,0.0483112409710884,296.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7093505859375,0.5411818027496338,0.050000000745058,0.0356825180351734,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7093505859375,0.5411818027496338,0.050000000745058,0.0483112409710884,296.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7093505859375,0.5411818027496338,0.050000000745058,0.2291677296161651,289.7091369628906,291.1499938964844,285.3500061035156,285.0074157714844,291.6896057128906,296.7260131835937,291.7079467773437,1.0,0.1513005495071411,1.0,1.0,0.9144705533981324,1.0,-0.4888345003128052,0.2165937572717666,0.2722407579421997,0.0655958652496337,0.0,0.0,0.0,25.257492065429688,25.0,-6.493839740753174,-0.0,27.64216995239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.0458758138120174,296.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.0483094416558742,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.0356811881065368,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.0483094416558742,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.2291591912508011,289.7045593261719,291.1499938964844,285.3500061035156,284.999755859375,291.6864318847656,296.7264099121094,291.7034606933594,1.0,0.1511983871459961,1.0,1.0,0.9107328057289124,1.0,-0.4888162612915039,0.2167305797338485,0.2720856964588165,0.0655893087387085,0.0,0.0,0.0,25.2103271484375,25.0,-6.040585517883301,-0.0,27.60145378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.0458758138120174,296.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.0483094416558742,296.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.0356811881065368,296.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.0483094416558742,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.70477294921875,0.5414025187492371,0.050000000745058,0.2291591912508011,289.7045593261719,291.1499938964844,285.3500061035156,284.999755859375,291.6864318847656,296.7264099121094,291.7034606933594,1.0,0.1511983871459961,1.0,1.0,0.9107328057289124,1.0,-0.4888162612915039,0.2167305797338485,0.2720856964588165,0.0655893087387085,0.0,0.0,0.0,25.2103271484375,25.0,-6.040585517883301,-0.0,27.60145378112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.0458744019269943,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.0483079515397548,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.0356800891458988,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.0483079515397548,296.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.2291521281003952,289.7003479003906,291.1499938964844,285.3500061035156,284.9903259277344,291.6837463378906,296.72686767578125,291.6993408203125,1.0,0.1511149257421493,1.0,1.0,0.9069951176643372,1.0,-0.4888012111186981,0.2168482095003128,0.2719530165195465,0.0656374916434288,0.0,0.0,0.0,25.171831130981445,25.0,-5.555075168609619,-0.0,27.568208694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.0458744019269943,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.0483079515397548,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.0356800891458988,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.0483079515397548,296.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7005310058594,0.541585385799408,0.050000000745058,0.2291521281003952,289.7003479003906,291.1499938964844,285.3500061035156,284.9903259277344,291.6837463378906,296.72686767578125,291.6993408203125,1.0,0.1511149257421493,1.0,1.0,0.9069951176643372,1.0,-0.4888012111186981,0.2168482095003128,0.2719530165195465,0.0656374916434288,0.0,0.0,0.0,25.171831130981445,25.0,-5.555075168609619,-0.0,27.568208694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.0458732359111309,296.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.0483067259192466,296.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.0356791839003562,296.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.0483067259192466,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.2291463017463684,289.696533203125,291.1499938964844,285.35223388671875,284.9814758300781,291.68218994140625,296.72735595703125,291.6956481933594,1.0,0.1510468274354934,1.0,1.0,0.9032583236694336,1.0,-0.4887887835502624,0.2169538587331771,0.2718349099159241,0.0657242760062217,0.0,0.0,0.0,25.140438079833984,25.0,-4.917266368865967,-0.0,27.54109001159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.0458732359111309,296.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.0483067259192466,296.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.0356791839003562,296.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.0483067259192466,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6967163085937,0.5417366623878479,0.050000000745058,0.2291463017463684,289.696533203125,291.1499938964844,285.35223388671875,284.9814758300781,291.68218994140625,296.72735595703125,291.6956481933594,1.0,0.1510468274354934,1.0,1.0,0.9032583236694336,1.0,-0.4887887835502624,0.2169538587331771,0.2718349099159241,0.0657242760062217,0.0,0.0,0.0,25.140438079833984,25.0,-4.917266368865967,-0.0,27.54109001159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944274902344,0.5418240427970886,0.050000000745058,0.0458725616335868,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944274902344,0.5418240427970886,0.050000000745058,0.0483060143887996,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944274902344,0.5418240427970886,0.050000000745058,0.0356786586344242,296.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944274902344,0.5418240427970886,0.050000000745058,0.0483060143887996,296.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944274902344,0.5418240427970886,0.050000000745058,0.2291429340839386,289.6942749023437,291.1499938964844,285.356201171875,284.97711181640625,291.6823425292969,296.72772216796875,291.6935119628906,1.0,0.1510077863931656,1.0,1.0,0.9007173180580139,1.0,-0.488781601190567,0.217023566365242,0.2717580497264862,0.0657950490713119,0.0,0.0,0.0,25.122446060180664,25.0,-4.240748882293701,-0.0,27.52554512023925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6934814453125,0.5418614149093628,0.050000000745058,0.0458722747862339,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6934814453125,0.5418614149093628,0.050000000745058,0.0483057126402854,296.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6934814453125,0.5418614149093628,0.050000000745058,0.0356784351170063,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6934814453125,0.5418614149093628,0.050000000745058,0.0483057126402854,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6934814453125,0.5418614149093628,0.050000000745058,0.229141503572464,289.6933288574219,291.1499938964844,285.3587646484375,284.9755249023437,291.6827087402344,296.7278747558594,291.6926574707031,1.0,0.1509910970926284,1.0,1.0,0.89952152967453,1.0,-0.4887785315513611,0.2170565277338028,0.2717220187187195,0.0658299624919891,0.0,0.0,0.0,25.11476325988769,25.0,-3.86113953590393,-0.0,27.51890754699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6922302246094,0.5419148802757263,0.050000000745058,0.0458718612790107,296.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6922302246094,0.5419148802757263,0.050000000745058,0.0483052805066108,296.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6922302246094,0.5419148802757263,0.050000000745058,0.0356781147420406,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6922302246094,0.5419148802757263,0.050000000745058,0.0483052805066108,296.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6922302246094,0.5419148802757263,0.050000000745058,0.2291394472122192,289.6921081542969,291.1499938964844,285.3635559082031,284.9736022949219,291.68365478515625,296.7281799316406,291.6915283203125,1.0,0.1509673148393631,1.0,1.0,0.8976531624794006,1.0,-0.4887741506099701,0.2171086519956588,0.2716655135154724,0.0658857524394989,0.0,0.0,0.0,25.103803634643555,25.0,-3.1943883895874023,-0.0,27.50943946838379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911926269531,0.5419633388519287,0.050000000745058,0.0458714887499809,296.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911926269531,0.5419633388519287,0.050000000745058,0.0483048856258392,296.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911926269531,0.5419633388519287,0.050000000745058,0.0356778241693973,296.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911926269531,0.5419633388519287,0.050000000745058,0.0483048856258392,296.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6911926269531,0.5419633388519287,0.050000000745058,0.22913758456707,289.69110107421875,291.1499938964844,285.369384765625,284.97235107421875,291.6850280761719,296.7284851074219,291.690673828125,1.0,0.1509457379579544,1.0,1.0,0.8957849740982056,1.0,-0.4887701869010925,0.217162013053894,0.2716081738471985,0.0659418404102325,0.0,0.0,0.0,25.093868255615234,25.0,-2.464956045150757,-0.0,27.500856399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.0458708480000495,296.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.0483042113482952,296.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.0356773249804973,296.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.0483042113482952,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.2291343808174133,289.68994140625,291.1499938964844,285.3839111328125,284.97186279296875,291.6889953613281,296.7291259765625,291.6897888183594,1.0,0.1509085297584533,1.0,1.0,0.8920485973358154,1.0,-0.4887633621692657,0.2172734290361404,0.2714899182319641,0.066052995622158,0.0,0.0,0.0,25.07672691345215,25.0,-0.8533746004104614,-0.0,27.486055374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.0458708480000495,296.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.0483042113482952,296.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.0356773249804973,296.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.0483042113482952,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6899719238281,0.5420467853546143,0.050000000745058,0.2291343808174133,289.68994140625,291.1499938964844,285.3839111328125,284.97186279296875,291.6889953613281,296.7291259765625,291.6897888183594,1.0,0.1509085297584533,1.0,1.0,0.8920485973358154,1.0,-0.4887633621692657,0.2172734290361404,0.2714899182319641,0.066052995622158,0.0,0.0,0.0,25.07672691345215,25.0,-0.8533746004104614,-0.0,27.486055374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.0458703264594078,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.0483036637306213,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.0356769226491451,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.0483036637306213,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.2291317880153656,289.6899719238281,291.1499938964844,285.402099609375,284.973876953125,291.69451904296875,296.7298278808594,291.69012451171875,1.0,0.1508781164884567,1.0,1.0,0.8883122801780701,1.0,-0.4887577891349792,0.2173917144536972,0.2713660895824432,0.066161461174488,0.0,0.0,0.0,25.062715530395508,25.0,0.896986722946167,-0.0,27.47396469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.0458703264594078,296.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.0483036637306213,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.0356769226491451,296.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.0483036637306213,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68994140625,0.5421146750450134,0.050000000745058,0.2291317880153656,289.6899719238281,291.1499938964844,285.402099609375,284.973876953125,291.69451904296875,296.7298278808594,291.69012451171875,1.0,0.1508781164884567,1.0,1.0,0.8883122801780701,1.0,-0.4887577891349792,0.2173917144536972,0.2713660895824432,0.066161461174488,0.0,0.0,0.0,25.062715530395508,25.0,0.896986722946167,-0.0,27.47396469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.045869905501604,296.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.0483032204210758,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.0356765948235988,296.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.0483032204210758,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.2291296869516372,289.6912536621094,291.1499938964844,285.4237976074219,284.97833251953125,291.70147705078125,296.7305908203125,291.6917724609375,1.0,0.1508532911539077,1.0,1.0,0.8845776319503784,1.0,-0.4887533187866211,0.2175168395042419,0.2712364792823791,0.0662672221660614,0.0,0.0,0.0,25.051273345947266,25.0,2.723206758499145,-0.0,27.46409797668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.045869905501604,296.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.0483032204210758,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.0356765948235988,296.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.0483032204210758,296.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.691162109375,0.5421695709228516,0.050000000745058,0.2291296869516372,289.6912536621094,291.1499938964844,285.4237976074219,284.97833251953125,291.70147705078125,296.7305908203125,291.6917724609375,1.0,0.1508532911539077,1.0,1.0,0.8845776319503784,1.0,-0.4887533187866211,0.2175168395042419,0.2712364792823791,0.0662672221660614,0.0,0.0,0.0,25.051273345947266,25.0,2.723206758499145,-0.0,27.46409797668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.0458695665001869,296.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.0483028627932071,296.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.0356763303279876,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.0483028627932071,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.2291279733180999,289.69384765625,291.1499938964844,285.44873046875,284.985107421875,291.7098083496094,296.7314453125,291.6947021484375,1.0,0.1508329957723617,1.0,1.0,0.880842924118042,1.0,-0.4887496829032898,0.2176485806703567,0.2711011171340942,0.0663710832595825,0.0,0.0,0.0,25.04190826416016,25.0,4.583503246307373,-0.0,27.456031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.0458695665001869,296.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.0483028627932071,296.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.0356763303279876,296.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.0483028627932071,296.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6937255859375,0.542214035987854,0.050000000745058,0.2291279733180999,289.69384765625,291.1499938964844,285.44873046875,284.985107421875,291.7098083496094,296.7314453125,291.6947021484375,1.0,0.1508329957723617,1.0,1.0,0.880842924118042,1.0,-0.4887496829032898,0.2176485806703567,0.2711011171340942,0.0663710832595825,0.0,0.0,0.0,25.04190826416016,25.0,4.583503246307373,-0.0,27.456031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.5422328114509583,0.050000000745058,0.0458694212138652,296.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.5422328114509583,0.050000000745058,0.0483027100563049,296.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.5422328114509583,0.050000000745058,0.0356762185692787,296.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.5422328114509583,0.050000000745058,0.0483027100563049,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69549560546875,0.5422328114509583,0.050000000745058,0.2291272580623626,289.6956787109375,291.1499938964844,285.4623718261719,284.98931884765625,291.7144775390625,296.7319030761719,291.6966552734375,1.0,0.1508243083953857,1.0,1.0,0.8789756298065186,1.0,-0.488748162984848,0.2177168279886245,0.2710313200950622,0.066422589123249,0.0,0.0,0.0,25.03790283203125,25.0,5.515285968780518,-0.0,27.45258331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976013183594,0.5422497391700745,0.050000000745058,0.0458692945539951,296.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976013183594,0.5422497391700745,0.050000000745058,0.0483025722205638,296.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976013183594,0.5422497391700745,0.050000000745058,0.0356761179864406,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976013183594,0.5422497391700745,0.050000000745058,0.0483025722205638,296.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6976013183594,0.5422497391700745,0.050000000745058,0.2291266173124313,289.6977844238281,291.1499938964844,285.47674560546875,284.9940490722656,291.7194519042969,296.7323608398437,291.698974609375,1.0,0.1508164554834365,1.0,1.0,0.8771098852157593,1.0,-0.4887467622756958,0.2177865654230117,0.2709602117538452,0.0664739087224006,0.0,0.0,0.0,25.034273147583008,25.0,6.44185733795166,-0.0,27.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.0458690747618675,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.0483023449778556,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.0356759466230869,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.0483023449778556,296.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.2291255295276641,289.7030639648437,291.1499938964844,285.50762939453125,285.0050354003906,291.7303161621094,296.7333679199219,291.7045593261719,1.0,0.1508029550313949,1.0,1.0,0.8733784556388855,1.0,-0.4887444376945495,0.2179304212331771,0.2708140015602112,0.0665766671299934,0.0,0.0,0.0,25.028039932250977,25.0,8.267922401428223,-0.0,27.44410896301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.0458690747618675,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.0483023449778556,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.0356759466230869,296.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.0483023449778556,296.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7027893066406,0.5422782897949219,0.050000000745058,0.2291255295276641,289.7030639648437,291.1499938964844,285.50762939453125,285.0050354003906,291.7303161621094,296.7333679199219,291.7045593261719,1.0,0.1508029550313949,1.0,1.0,0.8733784556388855,1.0,-0.4887444376945495,0.2179304212331771,0.2708140015602112,0.0665766671299934,0.0,0.0,0.0,25.028039932250977,25.0,8.267922401428223,-0.0,27.44410896301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0458688996732234,296.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0483021587133407,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0356758087873458,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0483021587133407,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.2291246503591537,289.7095947265625,291.1499938964844,285.5411682128906,285.0179748535156,291.7422790527344,296.73443603515625,291.71142578125,1.0,0.1507919132709503,1.0,1.0,0.8696470260620117,1.0,-0.4887425601482391,0.2180798500776291,0.2706627249717712,0.0666805356740951,0.0,0.0,0.0,25.022924423217773,25.0,10.050559043884276,-0.0,27.43972587585449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
