time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0458688996732234,296.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0483021587133407,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0356758087873458,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.0483021587133407,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7092590332031,0.5423012375831604,0.050000000745058,0.2291246503591537,289.7095947265625,291.1499938964844,285.5411682128906,285.0179748535156,291.7422790527344,296.73443603515625,291.71142578125,1.0,0.1507919132709503,1.0,1.0,0.8696470260620117,1.0,-0.4887425601482391,0.2180798500776291,0.2706627249717712,0.0666805356740951,0.0,0.0,0.0,25.022924423217773,25.0,10.050559043884276,-0.0,27.43972587585449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0458687581121921,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0483020097017288,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0356757007539272,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0483020097017288,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.2291239500045776,289.7173767089844,291.1499938964844,285.5771484375,285.03271484375,291.7553100585937,296.7356262207031,291.7195129394531,1.0,0.1507828384637832,1.0,1.0,0.8659183979034424,1.0,-0.4887410700321197,0.2182341963052749,0.2705068588256836,0.0667868629097938,0.0,0.0,0.0,25.018722534179688,25.0,11.780080795288086,-0.0,27.43613052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0458687581121921,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0483020097017288,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0356757007539272,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.0483020097017288,296.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71697998046875,0.5423195958137512,0.050000000745058,0.2291239500045776,289.7173767089844,291.1499938964844,285.5771484375,285.03271484375,291.7553100585937,296.7356262207031,291.7195129394531,1.0,0.1507828384637832,1.0,1.0,0.8659183979034424,1.0,-0.4887410700321197,0.2182341963052749,0.2705068588256836,0.0667868629097938,0.0,0.0,0.0,25.018722534179688,25.0,11.780080795288086,-0.0,27.43613052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.5423309803009033,0.050000000745058,0.0458686724305152,296.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.5423309803009033,0.050000000745058,0.0483019202947616,296.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.5423309803009033,0.050000000745058,0.0356756336987018,296.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.5423309803009033,0.050000000745058,0.0483019202947616,296.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7236633300781,0.5423309803009033,0.050000000745058,0.229123517870903,289.7240905761719,291.1499938964844,285.6059875488281,285.0450744628906,291.765869140625,296.736572265625,291.7264709472656,1.0,0.1507771015167236,1.0,1.0,0.8630846738815308,1.0,-0.4887401461601257,0.2183544933795929,0.2703856527805328,0.0668704658746719,0.0,0.0,0.0,25.016056060791016,25.0,13.046942710876465,-0.0,27.43385505676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.5423341989517212,0.050000000745058,0.0458686463534832,296.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.5423341989517212,0.050000000745058,0.0483018942177295,296.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.5423341989517212,0.050000000745058,0.0356756150722503,296.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.5423341989517212,0.050000000745058,0.0483018942177295,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.72589111328125,0.5423341989517212,0.050000000745058,0.2291233837604522,289.7263488769531,291.1499938964844,285.6153564453125,285.0491638183594,291.7693176269531,296.73687744140625,291.7287902832031,1.0,0.1507754474878311,1.0,1.0,0.8621898293495178,1.0,-0.4887398779392242,0.218392938375473,0.2703469395637512,0.0668975412845611,0.0,0.0,0.0,25.01529121398925,25.0,13.43875789642334,-0.0,27.43320274353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308349609375,0.5423402786254883,0.050000000745058,0.0458686016499996,296.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308349609375,0.5423402786254883,0.050000000745058,0.0483018457889556,296.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308349609375,0.5423402786254883,0.050000000745058,0.0356755778193473,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308349609375,0.5423402786254883,0.050000000745058,0.0483018457889556,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7308349609375,0.5423402786254883,0.050000000745058,0.2291231602430343,289.7313232421875,291.1499938964844,285.6352233886719,285.0580139160156,291.77667236328125,296.737548828125,291.73388671875,1.0,0.1507723182439804,1.0,1.0,0.8603255152702332,1.0,-0.4887393712997436,0.2184736877679824,0.2702656984329223,0.0669552236795425,0.0,0.0,0.0,25.01383209228516,25.0,14.23456573486328,-0.0,27.431961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73602294921875,0.5423458218574524,0.050000000745058,0.045868556946516,296.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.73602294921875,0.5423458218574524,0.050000000745058,0.0483018010854721,296.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73602294921875,0.5423458218574524,0.050000000745058,0.0356755442917346,296.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73602294921875,0.5423458218574524,0.050000000745058,0.0483018010854721,296.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73602294921875,0.5423458218574524,0.050000000745058,0.2291229516267776,289.7365417480469,291.1499938964844,285.6556091308594,285.0672302246094,291.78424072265625,296.7382202148437,291.7392578125,1.0,0.1507694572210312,1.0,1.0,0.8584624528884888,1.0,-0.4887389242649078,0.2185551822185516,0.2701837718486786,0.0670147389173507,0.0,0.0,0.0,25.012500762939453,25.0,15.009490966796877,-0.0,27.43083000183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.0458684861660003,296.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.0483017228543758,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.0356754884123802,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.0483017228543758,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.2291225790977478,289.7478332519531,291.1499938964844,285.6976623535156,285.08673095703125,291.8000183105469,296.7396850585937,291.75079345703125,1.0,0.1507645547389984,1.0,1.0,0.8547364473342896,1.0,-0.4887381494045257,0.2187200784683227,0.2700181007385254,0.0671406835317611,0.0,0.0,0.0,25.01021194458008,25.0,16.496858596801758,-0.0,27.42888832092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.0458684861660003,296.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.0483017228543758,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.0356754884123802,296.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.0483017228543758,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.5423552989959717,0.050000000745058,0.2291225790977478,289.7478332519531,291.1499938964844,285.6976623535156,285.08673095703125,291.8000183105469,296.7396850585937,291.75079345703125,1.0,0.1507645547389984,1.0,1.0,0.8547364473342896,1.0,-0.4887381494045257,0.2187200784683227,0.2700181007385254,0.0671406835317611,0.0,0.0,0.0,25.01021194458008,25.0,16.496858596801758,-0.0,27.42888832092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.0458684265613555,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.048301663249731,296.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.0356754437088966,296.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.048301663249731,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.2291222810745239,289.7601318359375,291.1499938964844,285.7413330078125,285.10760498046875,291.8165283203125,296.7412109375,291.76336669921875,1.0,0.1507605612277984,1.0,1.0,0.8510103821754456,1.0,-0.4887375235557556,0.2188870161771774,0.269850492477417,0.0672773197293281,0.0,0.0,0.0,25.008338928222656,25.0,17.897903442382812,-0.0,27.427303314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.0458684265613555,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.048301663249731,296.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.0356754437088966,296.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.048301663249731,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.759521484375,0.5423631072044373,0.050000000745058,0.2291222810745239,289.7601318359375,291.1499938964844,285.7413330078125,285.10760498046875,291.8165283203125,296.7412109375,291.76336669921875,1.0,0.1507605612277984,1.0,1.0,0.8510103821754456,1.0,-0.4887375235557556,0.2188870161771774,0.269850492477417,0.0672773197293281,0.0,0.0,0.0,25.008338928222656,25.0,17.897903442382812,-0.0,27.427303314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.0458683744072914,296.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.0483016073703765,296.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.0356754027307033,296.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.0483016073703765,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.2291220277547836,289.7733459472656,291.1499938964844,285.78643798828125,285.12969970703125,291.833740234375,296.7428283691406,291.7768249511719,1.0,0.1507572680711746,1.0,1.0,0.8472871780395508,1.0,-0.4887369871139526,0.2190555930137634,0.2696813941001892,0.0674256905913353,0.0,0.0,0.0,25.00679016113281,25.0,19.21678352355957,-0.0,27.425996780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.0458683744072914,296.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.0483016073703765,296.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.0356754027307033,296.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.0483016073703765,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.772705078125,0.5423698425292969,0.050000000745058,0.2291220277547836,289.7733459472656,291.1499938964844,285.78643798828125,285.12969970703125,291.833740234375,296.7428283691406,291.7768249511719,1.0,0.1507572680711746,1.0,1.0,0.8472871780395508,1.0,-0.4887369871139526,0.2190555930137634,0.2696813941001892,0.0674256905913353,0.0,0.0,0.0,25.00679016113281,25.0,19.21678352355957,-0.0,27.425996780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.0458683297038078,296.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.0483015589416027,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.0356753692030906,296.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.0483015589416027,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.2291218042373657,289.7875671386719,291.1499938964844,285.8327331542969,285.1529541015625,291.8515319824219,296.7445373535156,291.7912292480469,1.0,0.1507546156644821,1.0,1.0,0.843563973903656,1.0,-0.4887365102767944,0.2192261070013046,0.2695103883743286,0.0675859376788139,0.0,0.0,0.0,25.005538940429688,25.0,20.42548370361328,-0.0,27.424943923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.0458683297038078,296.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.0483015589416027,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.0356753692030906,296.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.0483015589416027,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7868347167969,0.5423756241798401,0.050000000745058,0.2291218042373657,289.7875671386719,291.1499938964844,285.8327331542969,285.1529541015625,291.8515319824219,296.7445373535156,291.7912292480469,1.0,0.1507546156644821,1.0,1.0,0.843563973903656,1.0,-0.4887365102767944,0.2192261070013046,0.2695103883743286,0.0675859376788139,0.0,0.0,0.0,25.005538940429688,25.0,20.42548370361328,-0.0,27.424943923950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.5423782467842102,0.050000000745058,0.0458683110773563,296.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.5423782467842102,0.050000000745058,0.0483015403151512,296.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.5423782467842102,0.050000000745058,0.0356753543019294,296.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.5423782467842102,0.050000000745058,0.0483015403151512,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.5423782467842102,0.050000000745058,0.2291217148303985,289.79498291015625,291.1499938964844,285.85626220703125,285.1649780273437,291.8606262207031,296.74542236328125,291.7987670898437,1.0,0.1507534831762313,1.0,1.0,0.841702401638031,1.0,-0.4887363016605377,0.2193122059106826,0.2694240808486938,0.0676704421639442,0.0,0.0,0.0,25.005002975463867,25.0,20.98635673522949,-0.0,27.42449378967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.80181884765625,0.5423807501792908,0.050000000745058,0.0458682924509048,296.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80181884765625,0.5423807501792908,0.050000000745058,0.0483015179634094,296.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.80181884765625,0.5423807501792908,0.050000000745058,0.0356753394007682,296.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.80181884765625,0.5423807501792908,0.050000000745058,0.0483015179634094,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.80181884765625,0.5423807501792908,0.050000000745058,0.2291216105222702,289.8025817871094,291.1499938964844,285.8800354003906,285.1772155761719,291.86981201171875,296.746337890625,291.80645751953125,1.0,0.1507524400949478,1.0,1.0,0.8398423790931702,1.0,-0.488736093044281,0.219398945569992,0.2693371474742889,0.0677575394511222,0.0,0.0,0.0,25.004512786865234,25.0,21.522748947143555,-0.0,27.4240837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.0458682551980018,296.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.0483014844357967,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.0356753095984458,296.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.0483014844357967,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.229121446609497,289.8182983398437,291.1499938964844,285.9281005859375,285.202392578125,291.88848876953125,296.74822998046875,291.8223571777344,1.0,0.1507506817579269,1.0,1.0,0.836122453212738,1.0,-0.4887357056140899,0.219574823975563,0.2691608965396881,0.0679394155740737,0.0,0.0,0.0,25.0036678314209,25.0,22.509197235107425,-0.0,27.423376083374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.0458682551980018,296.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.0483014844357967,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.0356753095984458,296.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.0483014844357967,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.5423852801322937,0.050000000745058,0.229121446609497,289.8182983398437,291.1499938964844,285.9281005859375,285.202392578125,291.88848876953125,296.74822998046875,291.8223571777344,1.0,0.1507506817579269,1.0,1.0,0.836122453212738,1.0,-0.4887357056140899,0.219574823975563,0.2691608965396881,0.0679394155740737,0.0,0.0,0.0,25.0036678314209,25.0,22.509197235107425,-0.0,27.423376083374023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.0458682253956794,296.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.048301450908184,296.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.0356752872467041,296.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.048301450908184,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.2291212826967239,289.8347473144531,291.1499938964844,285.9767761230469,285.2283935546875,291.90740966796875,296.75018310546875,291.8389587402344,1.0,0.1507492512464523,1.0,1.0,0.8324025273323059,1.0,-0.4887353777885437,0.2197548002004623,0.2689805924892425,0.0681300684809684,0.0,0.0,0.0,25.00298309326172,25.0,23.363828659057617,-0.0,27.42280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.0458682253956794,296.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.048301450908184,296.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.0356752872467041,296.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.048301450908184,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8339233398437,0.5423893332481384,0.050000000745058,0.2291212826967239,289.8347473144531,291.1499938964844,285.9767761230469,285.2283935546875,291.90740966796875,296.75018310546875,291.8389587402344,1.0,0.1507492512464523,1.0,1.0,0.8324025273323059,1.0,-0.4887353777885437,0.2197548002004623,0.2689805924892425,0.0681300684809684,0.0,0.0,0.0,25.00298309326172,25.0,23.363828659057617,-0.0,27.42280578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.0458681993186473,296.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.0483014211058616,296.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.0356752648949623,296.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.0483014211058616,296.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.2291211485862732,289.8516845703125,291.1499938964844,286.0258178710937,285.25506591796875,291.9264831542969,296.7522277832031,291.8560485839844,1.0,0.150748074054718,1.0,1.0,0.8286851048469543,1.0,-0.4887351095676422,0.2199397832155227,0.2687953114509582,0.0683276653289794,0.0,0.0,0.0,25.002412796020508,25.0,24.094223022460938,-0.0,27.422338485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.0458681993186473,296.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.0483014211058616,296.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.0356752648949623,296.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.0483014211058616,296.7525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8508605957031,0.5423928499221802,0.050000000745058,0.2291211485862732,289.8516845703125,291.1499938964844,286.0258178710937,285.25506591796875,291.9264831542969,296.7522277832031,291.8560485839844,1.0,0.150748074054718,1.0,1.0,0.8286851048469543,1.0,-0.4887351095676422,0.2199397832155227,0.2687953114509582,0.0683276653289794,0.0,0.0,0.0,25.002412796020508,25.0,24.094223022460938,-0.0,27.422338485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5423954129219055,0.050000000745058,0.0458681806921958,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5423954129219055,0.050000000745058,0.0483014024794101,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5423954129219055,0.050000000745058,0.0356752499938011,296.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5423954129219055,0.050000000745058,0.0483014024794101,296.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.865478515625,0.5423954129219055,0.050000000745058,0.229121059179306,289.8663330078125,291.1499938964844,286.0671691894531,285.2779541015625,291.9425354003906,296.7539978027344,291.8707580566406,1.0,0.1507472842931747,1.0,1.0,0.8255624771118164,1.0,-0.4887349009513855,0.2200998663902282,0.2686350345611572,0.0684979110956192,0.0,0.0,0.0,25.00201988220215,25.0,24.592723846435547,-0.0,27.42201805114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682861328125,0.542395830154419,0.050000000745058,0.0458681769669055,296.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682861328125,0.542395830154419,0.050000000745058,0.0483013987541198,296.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682861328125,0.542395830154419,0.050000000745058,0.0356752462685108,296.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682861328125,0.542395830154419,0.050000000745058,0.0483013987541198,296.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8682861328125,0.542395830154419,0.050000000745058,0.2291210293769836,289.869140625,291.1499938964844,286.0750427246094,285.2823486328125,291.9455871582031,296.7543640136719,291.87359619140625,1.0,0.150747150182724,1.0,1.0,0.8249676823616028,1.0,-0.4887348711490631,0.2201308906078338,0.2686039805412292,0.0685307011008262,0.0,0.0,0.0,25.001951217651367,25.0,24.67735290527344,-0.0,27.42196273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8771667480469,0.542397141456604,0.050000000745058,0.0458681657910347,296.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8771667480469,0.542397141456604,0.050000000745058,0.0483013875782489,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8771667480469,0.542397141456604,0.050000000745058,0.0356752388179302,296.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8771667480469,0.542397141456604,0.050000000745058,0.0483013875782489,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8771667480469,0.542397141456604,0.050000000745058,0.2291209846735,289.8780212402344,291.1499938964844,286.0996398925781,285.2961730957031,291.9551086425781,296.7554626464844,291.88250732421875,1.0,0.1507467478513717,1.0,1.0,0.8231090307235718,1.0,-0.4887347519397735,0.2202290147542953,0.2685057520866394,0.06863384693861,0.0,0.0,0.0,25.001752853393555,25.0,24.912817001342773,-0.0,27.421804428100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5423983335494995,0.050000000745058,0.0458681583404541,296.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5423983335494995,0.050000000745058,0.048301376402378,296.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5423983335494995,0.050000000745058,0.0356752313673496,296.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5423983335494995,0.050000000745058,0.048301376402378,296.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861083984375,0.5423983335494995,0.050000000745058,0.2291209399700164,289.886962890625,291.1499938964844,286.12420654296875,285.31011962890625,291.9646301269531,296.7565612792969,291.8915100097656,1.0,0.1507463902235031,1.0,1.0,0.821252167224884,1.0,-0.4887346625328064,0.2203288525342941,0.2684057950973511,0.0687378793954849,0.0,0.0,0.0,25.00157165527344,25.0,25.118371963500977,-0.0,27.421661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.0458681434392929,296.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.0483013615012168,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.0356752201914787,296.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.0483013615012168,296.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.2291208654642105,289.9050598144531,291.1499938964844,286.1731262207031,285.3382873535156,291.9834899902344,296.75885009765625,291.9096374511719,1.0,0.1507457941770553,1.0,1.0,0.8175384402275085,1.0,-0.4887345135211944,0.2205343246459961,0.268200159072876,0.0689483061432838,0.0,0.0,0.0,25.001256942749023,25.0,25.41817855834961,-0.0,27.421417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.0458681434392929,296.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.0483013615012168,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.0356752201914787,296.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.0483013615012168,296.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9041748046875,0.5424002408981323,0.050000000745058,0.2291208654642105,289.9050598144531,291.1499938964844,286.1731262207031,285.3382873535156,291.9834899902344,296.75885009765625,291.9096374511719,1.0,0.1507457941770553,1.0,1.0,0.8175384402275085,1.0,-0.4887345135211944,0.2205343246459961,0.268200159072876,0.0689483061432838,0.0,0.0,0.0,25.001256942749023,25.0,25.41817855834961,-0.0,27.421417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.045868132263422,296.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.0483013503253459,296.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.0356752127408981,296.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.0483013503253459,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.2291208058595657,289.9233093261719,291.1499938964844,286.2216186523437,285.36676025390625,292.0020446777344,296.76123046875,291.92791748046875,1.0,0.1507453024387359,1.0,1.0,0.8138247132301331,1.0,-0.4887343943119049,0.2207479327917099,0.2679864466190338,0.0691616162657737,0.0,0.0,0.0,25.00099754333496,25.0,25.570838928222656,-0.0,27.42122459411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.045868132263422,296.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.0483013503253459,296.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.0356752127408981,296.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.0483013503253459,296.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223937988281,0.5424016714096069,0.050000000745058,0.2291208058595657,289.9233093261719,291.1499938964844,286.2216186523437,285.36676025390625,292.0020446777344,296.76123046875,291.92791748046875,1.0,0.1507453024387359,1.0,1.0,0.8138247132301331,1.0,-0.4887343943119049,0.2207479327917099,0.2679864466190338,0.0691616162657737,0.0,0.0,0.0,25.00099754333496,25.0,25.570838928222656,-0.0,27.42122459411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.0458681248128414,296.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.0483013428747653,296.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.0356752090156078,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.0483013428747653,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.2291207760572433,289.9416198730469,291.1499938964844,286.2694396972656,285.3953857421875,292.0202331542969,296.763671875,291.9462280273437,1.0,0.1507449299097061,1.0,1.0,0.8101145029067993,1.0,-0.4887343049049377,0.2209697663784027,0.267764538526535,0.0693776160478591,0.0,0.0,0.0,25.000782012939453,25.0,25.579240798950195,-0.0,27.42107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.0458681248128414,296.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.0483013428747653,296.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.0356752090156078,296.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.0483013428747653,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5424026250839233,0.050000000745058,0.2291207760572433,289.9416198730469,291.1499938964844,286.2694396972656,285.3953857421875,292.0202331542969,296.763671875,291.9462280273437,1.0,0.1507449299097061,1.0,1.0,0.8101145029067993,1.0,-0.4887343049049377,0.2209697663784027,0.267764538526535,0.0693776160478591,0.0,0.0,0.0,25.000782012939453,25.0,25.579240798950195,-0.0,27.42107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.0458681210875511,296.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.0483013391494751,296.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.0356752052903175,296.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.0483013391494751,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.2291207611560821,289.9598693847656,291.1499938964844,286.31640625,285.42413330078125,292.0379333496094,296.76617431640625,291.9644470214844,1.0,0.1507446318864822,1.0,1.0,0.8064043521881104,1.0,-0.4887342453002929,0.2212000042200088,0.2675342559814453,0.0695972070097923,0.0,0.0,0.0,25.0006046295166,25.0,25.442588806152344,-0.0,27.420957565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.0458681210875511,296.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.0483013391494751,296.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.0356752052903175,296.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.0483013391494751,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.958984375,0.5424032211303711,0.050000000745058,0.2291207611560821,289.9598693847656,291.1499938964844,286.31640625,285.42413330078125,292.0379333496094,296.76617431640625,291.9644470214844,1.0,0.1507446318864822,1.0,1.0,0.8064043521881104,1.0,-0.4887342453002929,0.2212000042200088,0.2675342559814453,0.0695972070097923,0.0,0.0,0.0,25.0006046295166,25.0,25.442588806152344,-0.0,27.420957565307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424033999443054,0.050000000745058,0.0458681173622608,296.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424033999443054,0.050000000745058,0.0483013354241848,296.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424033999443054,0.050000000745058,0.0356752015650272,296.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424033999443054,0.050000000745058,0.0483013354241848,296.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9680480957031,0.5424033999443054,0.050000000745058,0.2291207462549209,289.9689636230469,291.1499938964844,286.3394775390625,285.4385070800781,292.04656982421875,296.7674560546875,291.9735107421875,1.0,0.1507445275783538,1.0,1.0,0.8045492172241211,1.0,-0.4887342453002929,0.2213181257247924,0.2674161195755005,0.0697089061141014,0.0,0.0,0.0,25.00052833557129,25.0,25.32079696655273,-0.0,27.42091178894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
