time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.542403519153595,0.050000000745058,0.0458681173622608,296.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.542403519153595,0.050000000745058,0.0483013354241848,296.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.542403519153595,0.050000000745058,0.0356752015650272,296.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.542403519153595,0.050000000745058,0.0483013354241848,296.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97711181640625,0.542403519153595,0.050000000745058,0.2291207462549209,289.9779968261719,291.1499938964844,286.3622741699219,285.452880859375,292.0550842285156,296.76873779296875,291.9825134277344,1.0,0.1507444232702255,1.0,1.0,0.8026962876319885,1.0,-0.4887342453002929,0.2214379161596298,0.2672963142395019,0.069822296500206,0.0,0.0,0.0,25.000459671020508,25.0,25.167755126953125,-0.0,27.42087173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.0458681136369705,296.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.0483013316988945,296.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.0356752015650272,296.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.0483013316988945,296.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.2291207313537597,289.995849609375,291.1499938964844,286.4068908691406,285.4815368652344,292.07159423828125,296.7713623046875,292.00030517578125,1.0,0.1507442593574524,1.0,1.0,0.7989903688430786,1.0,-0.4887342154979706,0.2216819375753402,0.2670522630214691,0.070057101547718,0.0,0.0,0.0,25.00033950805664,25.0,24.7639389038086,-0.0,27.420806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.0458681136369705,296.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.0483013316988945,296.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.0356752015650272,296.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.0483013316988945,296.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9949645996094,0.5424038767814636,0.050000000745058,0.2291207313537597,289.995849609375,291.1499938964844,286.4068908691406,285.4815368652344,292.07159423828125,296.7713623046875,292.00030517578125,1.0,0.1507442593574524,1.0,1.0,0.7989903688430786,1.0,-0.4887342154979706,0.2216819375753402,0.2670522630214691,0.070057101547718,0.0,0.0,0.0,25.00033950805664,25.0,24.7639389038086,-0.0,27.420806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.0458681099116802,296.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.0483013279736042,296.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.0356751941144466,296.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.0483013279736042,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.2291207015514373,290.0133972167969,291.1499938964844,286.45001220703125,285.5099792480469,292.0874328613281,296.7740478515625,292.01776123046875,1.0,0.1507441401481628,1.0,1.0,0.7952844500541687,1.0,-0.4887341260910034,0.2219297438859939,0.2668043971061706,0.0703080371022224,0.0,0.0,0.0,25.000242233276367,25.0,24.247800827026367,-0.0,27.420759201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.0458681099116802,296.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.0483013279736042,296.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.0356751941144466,296.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.0483013279736042,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0125427246094,0.5424047112464905,0.050000000745058,0.2291207015514373,290.0133972167969,291.1499938964844,286.45001220703125,285.5099792480469,292.0874328613281,296.7740478515625,292.01776123046875,1.0,0.1507441401481628,1.0,1.0,0.7952844500541687,1.0,-0.4887341260910034,0.2219297438859939,0.2668043971061706,0.0703080371022224,0.0,0.0,0.0,25.000242233276367,25.0,24.247800827026367,-0.0,27.420759201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.045868095010519,296.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.048301313072443,296.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.0356751829385757,296.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.048301313072443,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.2291206270456314,290.0306396484375,291.1499938964844,286.4937744140625,285.5397644042969,292.1050720214844,296.77960205078125,292.0350036621094,1.0,0.1507440656423568,1.0,1.0,0.7915834784507751,1.0,-0.4887339770793915,0.2221781313419342,0.2665558755397796,0.0705820247530937,0.0,0.0,0.0,25.000164031982425,25.0,24.079545974731445,-0.0,27.42071914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.045868095010519,296.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.048301313072443,296.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.0356751829385757,296.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.048301313072443,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0298156738281,0.5424064993858337,0.050000000745058,0.2291206270456314,290.0306396484375,291.1499938964844,286.4937744140625,285.5397644042969,292.1050720214844,296.77960205078125,292.0350036621094,1.0,0.1507440656423568,1.0,1.0,0.7915834784507751,1.0,-0.4887339770793915,0.2221781313419342,0.2665558755397796,0.0705820247530937,0.0,0.0,0.0,25.000164031982425,25.0,24.079545974731445,-0.0,27.42071914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0459899902344,0.5424094200134277,0.050000000745058,0.0458680726587772,296.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0459899902344,0.5424094200134277,0.050000000745058,0.0483012869954109,296.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0459899902344,0.5424094200134277,0.050000000745058,0.0356751680374145,296.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0459899902344,0.5424094200134277,0.050000000745058,0.0483012869954109,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0459899902344,0.5424094200134277,0.050000000745058,0.229120522737503,290.046875,291.1499938964844,286.5365295410156,285.56964111328125,292.1257019042969,296.7905578613281,292.05145263671875,1.0,0.1507440209388733,1.0,1.0,0.7881786227226257,1.0,-0.4887337684631347,0.2224052846431732,0.2663284838199615,0.0708602741360664,0.0,0.0,0.0,25.000110626220703,25.0,25.10498809814453,-0.0,27.42068862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.0458680689334869,296.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.0483012869954109,296.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.0356751643121242,296.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.0483012869954109,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0474548339844,0.5424097180366516,0.050000000745058,0.2291205078363418,290.04833984375,291.1499938964844,286.5403747558594,285.57232666015625,292.127685546875,296.7917175292969,292.0529479980469,1.0,0.1507440209388733,1.0,1.0,0.7878825664520264,1.0,-0.4887337386608124,0.2224249541759491,0.2663087844848633,0.0708857178688049,0.0,0.0,0.0,25.000104904174805,25.0,25.240697860717773,-0.0,27.42068672180176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.0458680540323257,296.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.0483012683689594,296.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.0356751531362533,296.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.0483012683689594,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567321777344,0.5424118638038635,0.050000000745058,0.2291204184293747,290.0576477050781,291.1499938964844,286.56463623046875,285.5896301269531,292.1405334472656,296.7998352050781,292.0624389648437,1.0,0.1507439911365509,1.0,1.0,0.7860320806503296,1.0,-0.488733559846878,0.2225478589534759,0.2661857008934021,0.0710488557815551,0.0,0.0,0.0,25.00008201599121,25.0,26.240665435791016,-0.0,27.42067146301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424142479896545,0.050000000745058,0.0458680354058742,296.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424142479896545,0.050000000745058,0.0483012497425079,296.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424142479896545,0.050000000745058,0.0356751382350921,296.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424142479896545,0.050000000745058,0.0483012497425079,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.06640625,0.5424142479896545,0.050000000745058,0.2291203290224075,290.0673828125,291.1499938964844,286.5895690917969,285.6075134277344,292.1543273925781,296.8091125488281,292.0724182128906,1.0,0.1507439911365509,1.0,1.0,0.7841833233833313,1.0,-0.4887333512306213,0.2226709872484207,0.2660623788833618,0.0712180361151695,0.0,0.0,0.0,25.00006103515625,25.0,27.44209098815918,-0.0,27.42065620422364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.0458679944276809,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.0483012087643146,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.0356751084327697,296.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.0483012087643146,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.229120135307312,290.0882263183594,291.1499938964844,286.6411437988281,285.6451416015625,292.1842956542969,296.83062744140625,292.0937805175781,1.0,0.1507439762353897,1.0,1.0,0.7804859280586243,1.0,-0.4887329339981079,0.222921997308731,0.2658109366893768,0.0715669095516204,0.0,0.0,0.0,25.000024795532227,25.0,30.24828720092773,-0.0,27.420631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.0458679944276809,296.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.0483012087643146,296.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.0356751084327697,296.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.0483012087643146,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0871887207031,0.5424193143844604,0.050000000745058,0.229120135307312,290.0882263183594,291.1499938964844,286.6411437988281,285.6451416015625,292.1842956542969,296.83062744140625,292.0937805175781,1.0,0.1507439762353897,1.0,1.0,0.7804859280586243,1.0,-0.4887329339981079,0.222921997308731,0.2658109366893768,0.0715669095516204,0.0,0.0,0.0,25.000024795532227,25.0,30.24828720092773,-0.0,27.420631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.0458679609000682,296.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.0483011715114116,296.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.0356750786304473,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.0483011715114116,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.2291199564933776,290.1111755371094,291.1499938964844,286.6949157714844,285.6849670410156,292.2169189453125,296.8556213378906,292.11724853515625,1.0,0.1507439762353897,1.0,1.0,0.7767884731292725,1.0,-0.4887325763702392,0.2231852710247039,0.2655473053455353,0.0719173550605773,0.0,0.0,0.0,24.99999237060547,25.0,33.34304428100586,-0.0,27.42061424255371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.0458679609000682,296.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.0483011715114116,296.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.0356750786304473,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.0483011715114116,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100158691406,0.5424238443374634,0.050000000745058,0.2291199564933776,290.1111755371094,291.1499938964844,286.6949157714844,285.6849670410156,292.2169189453125,296.8556213378906,292.11724853515625,1.0,0.1507439762353897,1.0,1.0,0.7767884731292725,1.0,-0.4887325763702392,0.2231852710247039,0.2655473053455353,0.0719173550605773,0.0,0.0,0.0,24.99999237060547,25.0,33.34304428100586,-0.0,27.42061424255371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0458679236471653,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0483011342585086,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0356750525534153,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0483011342585086,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.2291197776794433,290.13629150390625,291.1499938964844,286.75067138671875,285.7268371582031,292.2518615722656,296.88360595703125,292.1429138183594,1.0,0.1507439911365509,1.0,1.0,0.773094654083252,1.0,-0.4887321889400482,0.2234566658735275,0.2652755379676819,0.0722786709666252,0.0,0.0,0.0,24.99996566772461,25.0,36.53239440917969,-0.0,27.42060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0458679236471653,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0483011342585086,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0356750525534153,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.0483011342585086,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.5424284934997559,0.050000000745058,0.2291197776794433,290.13629150390625,291.1499938964844,286.75067138671875,285.7268371582031,292.2518615722656,296.88360595703125,292.1429138183594,1.0,0.1507439911365509,1.0,1.0,0.773094654083252,1.0,-0.4887321889400482,0.2234566658735275,0.2652755379676819,0.0722786709666252,0.0,0.0,0.0,24.99996566772461,25.0,36.53239440917969,-0.0,27.42060089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.045867882668972,296.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.0483010895550251,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.0356750190258026,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.0483010895550251,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.2291195690631866,290.16363525390625,291.1499938964844,286.8082275390625,285.7705383300781,292.2890014648437,296.9141845703125,292.1708374023437,1.0,0.1507440209388733,1.0,1.0,0.7694008946418762,1.0,-0.4887317717075348,0.2237335294485092,0.2649982571601867,0.0726587101817131,0.0,0.0,0.0,24.999942779541016,25.0,39.725772857666016,-0.0,27.420589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.045867882668972,296.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.0483010895550251,296.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.0356750190258026,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.0483010895550251,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1622619628906,0.5424337983131409,0.050000000745058,0.2291195690631866,290.16363525390625,291.1499938964844,286.8082275390625,285.7705383300781,292.2890014648437,296.9141845703125,292.1708374023437,1.0,0.1507440209388733,1.0,1.0,0.7694008946418762,1.0,-0.4887317717075348,0.2237335294485092,0.2649982571601867,0.0726587101817131,0.0,0.0,0.0,24.999942779541016,25.0,39.725772857666016,-0.0,27.420589447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1767272949219,0.5424366593360901,0.050000000745058,0.0458678603172302,296.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1767272949219,0.5424366593360901,0.050000000745058,0.0483010672032833,296.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1767272949219,0.5424366593360901,0.050000000745058,0.0356750041246414,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1767272949219,0.5424366593360901,0.050000000745058,0.0483010672032833,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1767272949219,0.5424366593360901,0.050000000745058,0.2291194647550583,290.1781616210937,291.1499938964844,286.83758544921875,285.79302978515625,292.308349609375,296.930419921875,292.1856384277344,1.0,0.1507440358400344,1.0,1.0,0.767553985118866,1.0,-0.4887315332889557,0.2238740772008896,0.2648574411869049,0.0728559121489524,0.0,0.0,0.0,24.999935150146484,25.0,41.30105209350586,-0.0,27.42058563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917419433594,0.5424396395683289,0.050000000745058,0.0458678379654884,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917419433594,0.5424396395683289,0.050000000745058,0.0483010411262512,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917419433594,0.5424396395683289,0.050000000745058,0.0356749854981899,296.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917419433594,0.5424396395683289,0.050000000745058,0.0483010411262512,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1917419433594,0.5424396395683289,0.050000000745058,0.2291193455457687,290.1932373046875,291.1499938964844,286.8673400878906,285.81591796875,292.328125,296.947265625,292.20098876953125,1.0,0.1507440656423568,1.0,1.0,0.7657096982002258,1.0,-0.4887312948703766,0.2240158915519714,0.2647154033184051,0.0730577707290649,0.0,0.0,0.0,24.99992752075196,25.0,42.854942321777344,-0.0,27.42057991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.0458677858114242,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.048300988972187,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.0356749445199966,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.048300988972187,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.2291190922260284,290.2249755859375,291.1499938964844,286.92779541015625,285.8627319335937,292.3691101074219,296.9827575683594,292.2332763671875,1.0,0.1507440954446792,1.0,1.0,0.7620212435722351,1.0,-0.4887307584285736,0.2243040055036544,0.2644267678260803,0.0734762474894523,0.0,0.0,0.0,24.999914169311523,25.0,45.89231872558594,-0.0,27.420568466186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.0458677858114242,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.048300988972187,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.0356749445199966,296.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.048300988972187,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.223388671875,0.5424461960792542,0.050000000745058,0.2291190922260284,290.2249755859375,291.1499938964844,286.92779541015625,285.8627319335937,292.3691101074219,296.9827575683594,292.2332763671875,1.0,0.1507440954446792,1.0,1.0,0.7620212435722351,1.0,-0.4887307584285736,0.2243040055036544,0.2644267678260803,0.0734762474894523,0.0,0.0,0.0,24.999914169311523,25.0,45.89231872558594,-0.0,27.420568466186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.04586773365736,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.0483009293675422,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.0356749035418033,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.0483009293675422,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.2291188240051269,290.25885009765625,291.1499938964844,286.98944091796875,285.9108581542969,292.4119873046875,297.0208435058594,292.2676696777344,1.0,0.150744155049324,1.0,1.0,0.7583327293395996,1.0,-0.4887301623821258,0.2245984971523285,0.2641316950321197,0.0739146098494529,0.0,0.0,0.0,24.99990463256836,25.0,48.84161376953125,-0.0,27.420557022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.04586773365736,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.0483009293675422,296.8686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.0356749035418033,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.0483009293675422,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.25714111328125,0.5424533486366272,0.050000000745058,0.2291188240051269,290.25885009765625,291.1499938964844,286.98944091796875,285.9108581542969,292.4119873046875,297.0208435058594,292.2676696777344,1.0,0.150744155049324,1.0,1.0,0.7583327293395996,1.0,-0.4887301623821258,0.2245984971523285,0.2641316950321197,0.0739146098494529,0.0,0.0,0.0,24.99990463256836,25.0,48.84161376953125,-0.0,27.420557022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.045867670327425,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.0483008660376071,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.0356748551130294,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.0483008660376071,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.229118525981903,290.2947998046875,291.1499938964844,287.05206298828125,285.9600830078125,292.4569091796875,297.0621032714844,292.3041381835937,1.0,0.1507441997528076,1.0,1.0,0.754648745059967,1.0,-0.4887295365333557,0.2248994708061218,0.2638300657272339,0.0743724331259727,0.0,0.0,0.0,24.999897003173828,25.0,51.7537727355957,-0.0,27.42054557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.045867670327425,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.0483008660376071,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.0356748551130294,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.0483008660376071,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2929992675781,0.5424611568450928,0.050000000745058,0.229118525981903,290.2947998046875,291.1499938964844,287.05206298828125,285.9600830078125,292.4569091796875,297.0621032714844,292.3041381835937,1.0,0.1507441997528076,1.0,1.0,0.754648745059967,1.0,-0.4887295365333557,0.2248994708061218,0.2638300657272339,0.0743724331259727,0.0,0.0,0.0,24.999897003173828,25.0,51.7537727355957,-0.0,27.42054557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.0458676069974899,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.0483007989823818,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.0356748066842556,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.0483007989823818,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.2291181981563568,290.3328857421875,291.1499938964844,287.11541748046875,286.0101928710937,292.5043334960937,297.1075134277344,292.3427734375,1.0,0.1507442593574524,1.0,1.0,0.7509647607803345,1.0,-0.4887288510799408,0.225207969546318,0.2635208964347839,0.0748498141765594,0.0,0.0,0.0,24.99989128112793,25.0,54.7520751953125,-0.0,27.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.0458676069974899,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.0483007989823818,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.0356748066842556,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.0483007989823818,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.5424695014953613,0.050000000745058,0.2291181981563568,290.3328857421875,291.1499938964844,287.11541748046875,286.0101928710937,292.5043334960937,297.1075134277344,292.3427734375,1.0,0.1507442593574524,1.0,1.0,0.7509647607803345,1.0,-0.4887288510799408,0.225207969546318,0.2635208964347839,0.0748498141765594,0.0,0.0,0.0,24.99989128112793,25.0,54.7520751953125,-0.0,27.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35076904296875,0.5424738526344299,0.050000000745058,0.0458675734698772,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.35076904296875,0.5424738526344299,0.050000000745058,0.0483007654547691,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35076904296875,0.5424738526344299,0.050000000745058,0.0356747806072235,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.35076904296875,0.5424738526344299,0.050000000745058,0.0483007654547691,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.35076904296875,0.5424738526344299,0.050000000745058,0.2291180342435836,290.35272216796875,291.1499938964844,287.1473083496094,286.0355224609375,292.5287780761719,297.13153076171875,292.3629150390625,1.0,0.1507442742586136,1.0,1.0,0.7491227388381958,1.0,-0.4887284934520721,0.2253652811050415,0.263363242149353,0.0750956833362579,0.0,0.0,0.0,24.999889373779297,25.0,56.26436996459961,-0.0,27.42052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3711242675781,0.5424783825874329,0.050000000745058,0.0458675399422645,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3711242675781,0.5424783825874329,0.050000000745058,0.0483007282018661,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3711242675781,0.5424783825874329,0.050000000745058,0.0356747508049011,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3711242675781,0.5424783825874329,0.050000000745058,0.0483007282018661,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3711242675781,0.5424783825874329,0.050000000745058,0.2291178554296493,290.37310791015625,291.1499938964844,287.1792907714844,286.06103515625,292.5534362792969,297.1559753417969,292.383544921875,1.0,0.1507443040609359,1.0,1.0,0.7472836375236511,1.0,-0.4887281358242035,0.2255245000123977,0.2632036507129669,0.075345940887928,0.0,0.0,0.0,24.99988555908203,25.0,57.71083450317383,-0.0,27.42051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.0458674654364585,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.0483006499707698,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.0356746949255466,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.0483006499707698,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.2291174978017807,290.41534423828125,291.1499938964844,287.2435302734375,286.1123962402344,292.6029663085937,297.20526123046875,292.4262084960937,1.0,0.1507443636655807,1.0,1.0,0.7436054348945618,1.0,-0.4887273907661438,0.225849911570549,0.2628774642944336,0.0758599489927291,0.0,0.0,0.0,24.99988174438477,25.0,60.25804138183594,-0.0,27.420499801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.0458674654364585,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.0483006499707698,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.0356746949255466,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.0483006499707698,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4132385253906,0.5424876809120178,0.050000000745058,0.2291174978017807,290.41534423828125,291.1499938964844,287.2435302734375,286.1123962402344,292.6029663085937,297.20526123046875,292.4262084960937,1.0,0.1507443636655807,1.0,1.0,0.7436054348945618,1.0,-0.4887273907661438,0.225849911570549,0.2628774642944336,0.0758599489927291,0.0,0.0,0.0,24.99988174438477,25.0,60.25804138183594,-0.0,27.420499801635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4456787109375,0.5424948334693909,0.050000000745058,0.0458674132823944,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4456787109375,0.5424948334693909,0.050000000745058,0.0483005940914154,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4456787109375,0.5424948334693909,0.050000000745058,0.0356746539473533,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4456787109375,0.5424948334693909,0.050000000745058,0.0483005940914154,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.4456787109375,0.5424948334693909,0.050000000745058,0.229117214679718,290.4478454589844,291.1499938964844,287.2914733886719,286.15087890625,292.6397705078125,297.2419128417969,292.458984375,1.0,0.1507444083690643,1.0,1.0,0.7408660054206848,1.0,-0.488726794719696,0.2260988354682922,0.2626279592514038,0.0762539803981781,0.0,0.0,0.0,24.999879837036133,25.0,61.79388046264648,-0.0,27.420488357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569702148437,0.5424973368644714,0.050000000745058,0.0458673909306526,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569702148437,0.5424973368644714,0.050000000745058,0.0483005717396736,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569702148437,0.5424973368644714,0.050000000745058,0.0356746390461921,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569702148437,0.5424973368644714,0.050000000745058,0.0483005717396736,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4569702148437,0.5424973368644714,0.050000000745058,0.2291171252727508,290.4591369628906,291.1499938964844,287.30792236328125,286.16412353515625,292.6523132324219,297.25439453125,292.4703674316406,1.0,0.1507444232702255,1.0,1.0,0.7399272322654724,1.0,-0.4887265861034393,0.2261855155229568,0.2625410854816437,0.0763911083340644,0.0,0.0,0.0,24.9998779296875,25.0,62.24533462524414,-0.0,27.420482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.0458673164248466,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.0483004935085773,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.0356745794415473,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.0483004935085773,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.2291167378425598,290.504150390625,291.1499938964844,287.3722229003906,286.2159729003906,292.7010498046875,297.3028869628906,292.5155944824219,1.0,0.1507444828748703,1.0,1.0,0.7362544536590576,1.0,-0.4887257814407348,0.2265318483114242,0.2621939480304718,0.07693762332201,0.0,0.0,0.0,24.999874114990234,25.0,63.654972076416016,-0.0,27.42046546936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
