time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.0458673164248466,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.0483004935085773,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.0356745794415473,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.0483004935085773,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5019226074219,0.5425071716308594,0.050000000745058,0.2291167378425598,290.504150390625,291.1499938964844,287.3722229003906,286.2159729003906,292.7010498046875,297.3028869628906,292.5155944824219,1.0,0.1507444828748703,1.0,1.0,0.7362544536590576,1.0,-0.4887257814407348,0.2265318483114242,0.2621939480304718,0.07693762332201,0.0,0.0,0.0,24.999874114990234,25.0,63.654972076416016,-0.0,27.42046546936035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.5425153970718384,0.050000000745058,0.0458672530949115,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.5425153970718384,0.050000000745058,0.0483004264533519,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.5425153970718384,0.050000000745058,0.0356745310127735,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.5425153970718384,0.050000000745058,0.0483004264533519,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5393981933594,0.5425153970718384,0.050000000745058,0.2291164249181747,290.5416564941406,291.1499938964844,287.4247436523437,286.2585144042969,292.7403869628906,297.3419189453125,292.5532531738281,1.0,0.150744542479515,1.0,1.0,0.7332428693771362,1.0,-0.4887251257896423,0.2268250584602356,0.2619000673294067,0.0773966535925865,0.0,0.0,0.0,24.99987030029297,25.0,64.3930435180664,-0.0,27.42045211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.0458672381937503,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.0483004115521907,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.0356745198369026,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.0483004115521907,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.54766845703125,0.5425171852111816,0.050000000745058,0.2291163504123687,290.5499267578125,291.1499938964844,287.4362487792969,286.267822265625,292.7489318847656,297.35040283203125,292.5615539550781,1.0,0.150744542479515,1.0,1.0,0.7325817346572876,1.0,-0.4887249767780304,0.2268906235694885,0.2618343532085418,0.0774986743927002,0.0,0.0,0.0,24.99987030029297,25.0,64.5064926147461,-0.0,27.42045021057129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707702636719,0.5425221920013428,0.050000000745058,0.0458672009408474,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707702636719,0.5425221920013428,0.050000000745058,0.0483003705739975,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707702636719,0.5425221920013428,0.050000000745058,0.0356744900345802,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707702636719,0.5425221920013428,0.050000000745058,0.0483003705739975,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5707702636719,0.5425221920013428,0.050000000745058,0.2291161566972732,290.5730285644531,291.1499938964844,287.4681091308594,286.293701171875,292.7724609375,297.37371826171875,292.5846862792969,1.0,0.1507445871829986,1.0,1.0,0.7307453155517578,1.0,-0.4887245595455169,0.2270750403404235,0.2616495192050934,0.0777842327952385,0.0,0.0,0.0,24.999866485595703,25.0,64.73587036132812,-0.0,27.42044258117676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.0458671599626541,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.0483003295958042,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.0356744602322578,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.0483003295958042,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5939025878906,0.5425271987915039,0.050000000745058,0.2291159629821777,290.5961608886719,291.1499938964844,287.4997863769531,286.3194885253906,292.79571533203125,297.396728515625,292.6078491210937,1.0,0.150744616985321,1.0,1.0,0.7289122939109802,1.0,-0.4887241721153259,0.2272626608610153,0.2614614963531494,0.078072540462017,0.0,0.0,0.0,24.99986267089844,25.0,64.84455108642578,-0.0,27.420434951782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0458670854568481,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0483002476394176,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.035674400627613,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0483002476394176,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.2291155904531479,290.6425170898437,291.1499938964844,287.5626525878906,286.3707275390625,292.84130859375,297.4418334960937,292.6541748046875,1.0,0.150744691491127,1.0,1.0,0.7252461910247803,1.0,-0.4887233674526214,0.2276490926742553,0.2610742747783661,0.0786577686667442,0.0,0.0,0.0,24.999855041503903,25.0,64.73519134521484,-0.0,27.4204216003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0458670854568481,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0483002476394176,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.035674400627613,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.0483002476394176,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6402282714844,0.5425370931625366,0.050000000745058,0.2291155904531479,290.6425170898437,291.1499938964844,287.5626525878906,286.3707275390625,292.84130859375,297.4418334960937,292.6541748046875,1.0,0.150744691491127,1.0,1.0,0.7252461910247803,1.0,-0.4887233674526214,0.2276490926742553,0.2610742747783661,0.0786577686667442,0.0,0.0,0.0,24.999855041503903,25.0,64.73519134521484,-0.0,27.4204216003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681213378906,0.5425429344177246,0.050000000745058,0.0458670407533645,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681213378906,0.5425429344177246,0.050000000745058,0.048300202935934,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681213378906,0.5425429344177246,0.050000000745058,0.03567436337471,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681213378906,0.5425429344177246,0.050000000745058,0.048300202935934,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6681213378906,0.5425429344177246,0.050000000745058,0.2291153669357299,290.67041015625,291.1499938964844,287.6001892089844,286.4013977050781,292.8681640625,297.4684753417969,292.6820068359375,1.0,0.1507447361946106,1.0,1.0,0.7230336666107178,1.0,-0.4887228906154632,0.2278899401426315,0.2608329355716705,0.0790161341428756,0.0,0.0,0.0,24.99985122680664,25.0,64.4754638671875,-0.0,27.420413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.0458670109510421,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.0483001694083213,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.0356743410229682,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.0483001694083213,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6864013671875,0.5425467491149902,0.050000000745058,0.229115217924118,290.68865966796875,291.1499938964844,287.6246337890625,286.4214172363281,292.8855285644531,297.4857177734375,292.7002258300781,1.0,0.1507447659969329,1.0,1.0,0.7215800881385803,1.0,-0.4887225925922394,0.2280514687299728,0.2606711089611053,0.0792535468935966,0.0,0.0,0.0,24.99984741210937,25.0,64.23241424560547,-0.0,27.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0458669401705265,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0483000949025154,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0356742851436138,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0483000949025154,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.2291148602962494,290.7343444824219,291.1499938964844,287.6854858398437,286.4713134765625,292.9283142089844,297.5284423828125,292.7457580566406,1.0,0.1507448405027389,1.0,1.0,0.7179210782051086,1.0,-0.4887218177318573,0.2284699827432632,0.2602518498897552,0.0798578709363937,0.0,0.0,0.0,24.99983596801757,25.0,63.39487457275391,-0.0,27.42040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0458669401705265,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0483000949025154,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0356742851436138,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.0483000949025154,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.73211669921875,0.5425560474395752,0.050000000745058,0.2291148602962494,290.7343444824219,291.1499938964844,287.6854858398437,286.4713134765625,292.9283142089844,297.5284423828125,292.7457580566406,1.0,0.1507448405027389,1.0,1.0,0.7179210782051086,1.0,-0.4887218177318573,0.2284699827432632,0.2602518498897552,0.0798578709363937,0.0,0.0,0.0,24.99983596801757,25.0,63.39487457275391,-0.0,27.42040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.0458668693900108,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.0483000241219997,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.0356742329895496,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.0483000241219997,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.2291145175695419,290.77935791015625,291.1499938964844,287.7450561523437,286.520263671875,292.9696044921875,297.57000732421875,292.79058837890625,1.0,0.1507449299097061,1.0,1.0,0.714262068271637,1.0,-0.48872110247612,0.2289064675569534,0.2598146498203277,0.0804707407951355,0.0,0.0,0.0,24.99982261657715,25.0,62.26875686645508,-0.0,27.420398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.0458668693900108,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.0483000241219997,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.0356742329895496,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.0483000241219997,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77716064453125,0.5425649285316467,0.050000000745058,0.2291145175695419,290.77935791015625,291.1499938964844,287.7450561523437,286.520263671875,292.9696044921875,297.57000732421875,292.79058837890625,1.0,0.1507449299097061,1.0,1.0,0.714262068271637,1.0,-0.48872110247612,0.2289064675569534,0.2598146498203277,0.0804707407951355,0.0,0.0,0.0,24.99982261657715,25.0,62.26875686645508,-0.0,27.420398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.79937744140625,0.5425691604614258,0.050000000745058,0.0458668358623981,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.79937744140625,0.5425691604614258,0.050000000745058,0.0482999868690967,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.79937744140625,0.5425691604614258,0.050000000745058,0.0356742069125175,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79937744140625,0.5425691604614258,0.050000000745058,0.0482999868690967,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.79937744140625,0.5425691604614258,0.050000000745058,0.2291143536567688,290.8015441894531,291.1499938964844,287.7742919921875,286.5443420410156,292.9896545410156,297.59039306640625,292.8126525878906,1.0,0.1507449746131897,1.0,1.0,0.7124325633049011,1.0,-0.4887207448482513,0.2291317284107208,0.2595890164375305,0.0807801857590675,0.0,0.0,0.0,24.99981689453125,25.0,61.61091995239258,-0.0,27.420398712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.82135009765625,0.5425732731819153,0.050000000745058,0.0458668060600757,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.82135009765625,0.5425732731819153,0.050000000745058,0.048299953341484,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82135009765625,0.5425732731819153,0.050000000745058,0.0356741808354854,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.82135009765625,0.5425732731819153,0.050000000745058,0.048299953341484,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.82135009765625,0.5425732731819153,0.050000000745058,0.2291141897439956,290.823486328125,291.1499938964844,287.8031311035156,286.568115234375,293.00933837890625,297.61053466796875,292.83447265625,1.0,0.1507450193166732,1.0,1.0,0.710607647895813,1.0,-0.4887204170227051,0.2293612360954284,0.2593591809272766,0.081090971827507,0.0,0.0,0.0,24.99980926513672,25.0,60.89849090576172,-0.0,27.42040061950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5425798296928406,0.050000000745058,0.0458667539060115,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5425798296928406,0.050000000745058,0.0482999011874198,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5425798296928406,0.050000000745058,0.0356741435825824,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5425798296928406,0.050000000745058,0.0482999011874198,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8573303222656,0.5425798296928406,0.050000000745058,0.2291139364242553,290.85943603515625,291.1499938964844,287.85009765625,286.6069030761719,293.0411071777344,297.6435241699219,292.87017822265625,1.0,0.1507451087236404,1.0,1.0,0.7075724601745605,1.0,-0.4887198805809021,0.2297537475824356,0.2589661478996277,0.0816119909286499,0.0,0.0,0.0,24.99979591369629,25.0,59.60451889038086,-0.0,27.42040634155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.864501953125,0.5425811409950256,0.050000000745058,0.0458667464554309,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.864501953125,0.5425811409950256,0.050000000745058,0.0482998900115489,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.864501953125,0.5425811409950256,0.050000000745058,0.0356741361320018,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.864501953125,0.5425811409950256,0.050000000745058,0.0482998900115489,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.864501953125,0.5425811409950256,0.050000000745058,0.2291138917207718,290.8666076660156,291.1499938964844,287.8594665527344,286.6146545410156,293.04742431640625,297.650146484375,292.8773193359375,1.0,0.1507451236248016,1.0,1.0,0.7069577574729919,1.0,-0.4887197911739349,0.2298349291086197,0.258884847164154,0.0817181393504142,0.0,0.0,0.0,24.999792098999023,25.0,59.32646942138672,-0.0,27.42040634155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8900146484375,0.542585551738739,0.050000000745058,0.045866709202528,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8900146484375,0.542585551738739,0.050000000745058,0.0482998564839363,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8900146484375,0.542585551738739,0.050000000745058,0.0356741100549697,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8900146484375,0.542585551738739,0.050000000745058,0.0482998564839363,297.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8900146484375,0.542585551738739,0.144148051738739,0.2291137129068374,290.89208984375,291.1499938964844,287.8925476074219,286.6419982910156,293.069580078125,297.67364501953125,292.902587890625,1.0,0.1507451832294464,1.0,1.0,0.7047551274299622,1.0,-0.4887194335460663,0.2301305830478668,0.2585888504981994,0.0821002870798111,0.0,0.0,0.0,24.99978256225586,25.0,58.29059219360352,-0.0,27.420413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059143066406,0.6616835594177246,0.050000000745058,0.0453105457127094,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059143066406,0.6616835594177246,0.050000000745058,0.0477141886949539,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059143066406,0.6616835594177246,0.050000000745058,0.0352415367960929,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9059143066406,0.6616835594177246,0.050000000745058,0.0477141886949539,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9114685058594,0.9033652544021606,0.1471875160932541,0.5769087076187134,290.9119873046875,291.04998779296875,287.91387939453125,286.65966796875,293.1486511230469,297.6844482421875,292.9308776855469,1.0,0.1553785502910614,1.0,1.0,0.7033079266548157,1.0,-0.7816716432571411,0.3628896176815033,0.4187820255756378,0.1553290337324142,0.0,0.0,0.0,12.7218656539917,28.0,85.87268829345703,-0.0,50.9019889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048522949219,0.6824290752410889,0.050000000745058,0.0452658906579017,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048522949219,0.6824290752410889,0.050000000745058,0.0476671643555164,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048522949219,0.6824290752410889,0.050000000745058,0.0352068059146404,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048522949219,0.6824290752410889,0.050000000745058,0.0476671643555164,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0121154785156,0.9111615419387816,0.1532135754823684,0.5405681133270264,291.0124206542969,290.95001220703125,287.9661865234375,286.7030334472656,293.17218017578125,297.6768493652344,293.0220031738281,1.0,0.163392573595047,1.0,1.0,0.7029271721839905,1.0,-0.8596901893615723,0.3988673090934753,0.4608229100704193,0.175787016749382,0.0,0.0,0.0,12.333199501037598,31.0,96.62238311767578,-0.0,54.10996627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048522949219,0.6824290752410889,0.050000000745058,0.0452658906579017,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048522949219,0.6824290752410889,0.050000000745058,0.0476671643555164,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048522949219,0.6824290752410889,0.050000000745058,0.0352068059146404,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0048522949219,0.6824290752410889,0.050000000745058,0.0476671643555164,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0121154785156,0.9111615419387816,0.1532135754823684,0.5405681133270264,291.0124206542969,290.95001220703125,287.9661865234375,286.7030334472656,293.17218017578125,297.6768493652344,293.0220031738281,1.0,0.163392573595047,1.0,1.0,0.7029271721839905,1.0,-0.8596901893615723,0.3988673090934753,0.4608229100704193,0.175787016749382,0.0,0.0,0.0,12.333199501037598,31.0,96.62238311767578,-0.0,54.10996627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0604248046875,0.929674744606018,0.1489018350839615,0.1150226220488548,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552062988281,0.6803339123725891,0.050000000745058,0.0476711615920066,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552062988281,0.6803339123725891,0.050000000745058,0.0352097563445568,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0552062988281,0.6803339123725891,0.050000000745058,0.0476711615920066,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0605163574219,0.898048996925354,0.158916100859642,0.5234042406082153,291.0611267089844,290.95001220703125,288.0068664550781,286.7367858886719,293.194091796875,297.6786499023437,293.0689392089844,1.0,0.1703880578279495,1.0,1.0,0.7026185989379883,1.0,-0.9025827050209044,0.4186985492706299,0.483884185552597,0.1874115020036697,0.0,0.0,0.0,12.901575088500977,31.0,83.27813720703125,-0.0,62.93252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0716247558594,0.9726635813713074,0.148994043469429,0.1280995905399322,297.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657653808594,0.6845185160636902,0.050000000745058,0.0476627722382545,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657653808594,0.6845185160636902,0.050000000745058,0.0352035611867904,297.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657653808594,0.6845185160636902,0.050000000745058,0.0476627722382545,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0708923339844,0.8933548927307129,0.1604869067668914,0.5065829753875732,291.07159423828125,290.45001220703125,288.0161437988281,286.7445068359375,293.2001037597656,297.6814880371094,293.0792541503906,1.0,0.1721907407045364,1.0,1.0,0.7025463581085205,1.0,-0.9182974696159364,0.4258841574192047,0.4924133121967315,0.1919354349374771,0.0,0.0,0.0,12.869449615478516,49.0,80.98424530029297,-0.0,64.06461334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989990234375,0.9787224531173706,0.1490611433982849,0.1339753717184066,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0931701660156,0.7016404271125793,0.1440497189760208,0.0523738600313663,297.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09307861328125,0.6785683035850525,0.050000000745058,0.0352122336626052,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09307861328125,0.6785683035850525,0.050000000745058,0.0476745143532753,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09820556640625,0.9000367522239685,0.1646693050861358,0.5306891202926636,291.0988464355469,290.45001220703125,288.0401916503906,286.7644958496094,293.2158203125,297.6898193359375,293.10601806640625,1.0,0.1796282529830932,1.0,1.0,0.7023559808731079,1.0,-0.9599406719207764,0.4452279806137085,0.5147126913070679,0.2033165544271469,0.0,0.0,0.0,13.644746780395508,49.0,76.10279083251953,-0.0,72.49640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.124755859375,0.9681298732757568,0.1502159386873245,0.1268572360277176,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246032714844,0.9633561372756958,0.1468227356672287,0.1316348165273666,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.6833899021148682,0.050000000745058,0.0352048091590404,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192321777344,0.6833899021148682,0.050000000745058,0.04766446352005,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1240539550781,0.8946185111999512,0.1691072136163711,0.5110527873039246,291.125,289.95001220703125,288.0635681152344,286.7839660644531,293.2304992675781,297.6997375488281,293.13165283203125,1.0,0.189188539981842,1.0,1.0,0.7019208073616028,1.0,-1.0229331254959106,0.4746299386024475,0.5483031868934631,0.2208854854106903,0.0,0.0,0.0,14.152155876159668,69.0,71.93328094482422,-0.0,85.38519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.16680908203125,0.8940096497535706,0.1566073298454284,0.1018741875886917,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1671142578125,0.9356012344360352,0.1514631956815719,0.121287927031517,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16748046875,0.9706469178199768,0.1433288007974624,0.0992280691862106,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.16754150390625,0.9751443266868592,0.1456232219934463,0.1363171637058258,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.16680908203125,0.8940096497535706,0.1774296164512634,0.5088826417922974,291.16796875,289.95001220703125,288.1029052734375,286.8167419433594,293.2519226074219,297.7216796875,293.1734313964844,1.0,0.2113827764987945,1.0,1.0,0.7011575102806091,1.0,-1.161141276359558,0.5398676991462708,0.6212735176086426,0.2596634328365326,0.0,0.0,0.0,15.931522369384766,69.0,64.49600219726562,-0.0,120.32467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723937988281,0.8957896828651428,0.157608762383461,0.1031437665224075,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1728515625,0.9577339291572572,0.1521735191345214,0.1299988627433776,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.17303466796875,0.970616340637207,0.1436475813388824,0.0998748838901519,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.173095703125,0.9752822518348694,0.1460567265748977,0.1372814923524856,297.7260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723937988281,0.8957896828651428,0.1785901337862014,0.5152244567871094,291.1735534667969,289.45001220703125,288.1082763671875,286.8211669921875,293.2541198730469,297.7245788574219,293.17877197265625,1.0,0.2149892896413803,1.0,1.0,0.7010504603385925,1.0,-1.1826740503311155,0.550116240978241,0.63255774974823,0.2657363414764404,0.0,0.0,0.0,16.312294006347656,89.0,63.17479705810547,-0.0,126.70808410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2101745605469,0.9825031757354736,0.163651168346405,0.146449014544487,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2101135253906,0.9700625538825988,0.1574294865131378,0.1479618847370147,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21002197265625,0.949163019657135,0.147735446691513,0.1026677414774894,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2100524902344,0.9558334946632384,0.1506945788860321,0.141703575849533,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098388671875,0.9215773344039916,0.1874235272407531,0.6106398701667786,291.2104797363281,288.95001220703125,288.1499938964844,286.8559875488281,293.2612609863281,297.7406005859375,293.2137451171875,1.0,0.2484722137451172,1.0,1.0,0.7001801133155823,1.0,-1.3781582117080688,0.644087016582489,0.7340711355209351,0.321191668510437,0.0,0.0,0.0,20.534109115600582,109.0,47.52351760864258,-0.0,196.8818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2101745605469,0.9825031757354736,0.163651168346405,0.146449014544487,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2101135253906,0.9700625538825988,0.1574294865131378,0.1479618847370147,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.21002197265625,0.949163019657135,0.147735446691513,0.1026677414774894,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2100524902344,0.9558334946632384,0.1506945788860321,0.141703575849533,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098388671875,0.9215773344039916,0.1874235272407531,0.6106398701667786,291.2104797363281,288.95001220703125,288.1499938964844,286.8559875488281,293.2612609863281,297.7406005859375,293.2137451171875,1.0,0.2484722137451172,1.0,1.0,0.7001801133155823,1.0,-1.3781582117080688,0.644087016582489,0.7340711355209351,0.321191668510437,0.0,0.0,0.0,20.534109115600582,109.0,47.52351760864258,-0.0,196.8818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2290344238281,0.953938126564026,0.1678440421819687,0.15020053088665,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2290344238281,0.9436242580413818,0.1634205728769302,0.1535927355289459,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.22900390625,0.9202169179916382,0.1530110538005828,0.1063081547617912,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.22900390625,0.9276953935623168,0.1563074886798858,0.1469601094722747,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22906494140625,0.9683643579483032,0.1941346079111099,0.7835475206375122,291.2291564941406,288.45001220703125,288.1830444335937,286.88311767578125,293.2514343261719,297.7340087890625,293.2305908203125,1.0,0.2886649966239929,1.0,1.0,0.7028260827064514,1.0,-1.6102374792099,0.7562386393547058,0.8539987802505493,0.3856536149978637,0.0,0.0,0.0,26.635915756225582,129.0,25.3031063079834,-0.0,309.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2290344238281,0.953938126564026,0.1678440421819687,0.15020053088665,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2290344238281,0.9436242580413818,0.1634205728769302,0.1535927355289459,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.22900390625,0.9202169179916382,0.1530110538005828,0.1063081547617912,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.22900390625,0.9276953935623168,0.1563074886798858,0.1469601094722747,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22906494140625,0.9683643579483032,0.1941346079111099,0.7835475206375122,291.2291564941406,288.45001220703125,288.1830444335937,286.88311767578125,293.2514343261719,297.7340087890625,293.2305908203125,1.0,0.2886649966239929,1.0,1.0,0.7028260827064514,1.0,-1.6102374792099,0.7562386393547058,0.8539987802505493,0.3856536149978637,0.0,0.0,0.0,26.635915756225582,129.0,25.3031063079834,-0.0,309.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304382324219,0.8082086443901062,0.172048881649971,0.1546826958656311,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304382324219,0.8029407262802124,0.1691568791866302,0.1597837656736374,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304382324219,0.7845425605773926,0.1578536033630371,0.1103024035692215,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304382324219,0.7907254099845886,0.161666452884674,0.1528004854917526,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304077148437,0.8453277349472046,0.1984269469976425,0.8907834887504578,291.2304077148437,287.95001220703125,288.20245361328125,286.89794921875,293.232666015625,297.7037353515625,293.23046875,1.0,0.3304540514945984,1.0,1.0,0.7054720520973206,1.0,-1.7623504400253296,0.8297415375709534,0.9326088428497314,0.4287096858024597,0.0,0.0,0.0,46.30069351196289,117.0,4.673565864562988,-0.0,449.5661926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304382324219,0.8082086443901062,0.172048881649971,0.1546826958656311,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304382324219,0.8029407262802124,0.1691568791866302,0.1597837656736374,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304382324219,0.7845425605773926,0.1578536033630371,0.1103024035692215,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304382324219,0.7907254099845886,0.161666452884674,0.1528004854917526,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2304077148437,0.8453277349472046,0.1984269469976425,0.8907834887504578,291.2304077148437,287.95001220703125,288.20245361328125,286.89794921875,293.232666015625,297.7037353515625,293.23046875,1.0,0.3304540514945984,1.0,1.0,0.7054720520973206,1.0,-1.7623504400253296,0.8297415375709534,0.9326088428497314,0.4287096858024597,0.0,0.0,0.0,46.30069351196289,117.0,4.673565864562988,-0.0,449.5661926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2288818359375,0.765470027923584,0.1739754676818847,0.1568376868963241,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2288818359375,0.7617974877357483,0.1718572676181793,0.1627807170152664,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2289123535156,0.744895875453949,0.1600292921066284,0.1121643856167793,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2288818359375,0.7507049441337585,0.1641684770584106,0.1556129604578018,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2288513183594,0.8030936121940613,0.2005383670330047,0.9019675254821776,291.22882080078125,287.95001220703125,288.20733642578125,286.9010314941406,293.2273254394531,297.6894226074219,293.2286682128906,1.0,0.344253271818161,1.0,1.0,0.7067950367927551,1.0,-1.787579894065857,0.8416553735733032,0.9459245800971984,0.4352959990501404,0.0,0.0,0.0,57.47879409790039,117.0,-0.4947074651718139,-0.0,499.11614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2263488769531,0.7451905012130737,0.1758704930543899,0.1588360965251922,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2263488769531,0.7428758144378662,0.1745316982269287,0.1656187623739242,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22637939453125,0.7266057133674622,0.162158727645874,0.1138874143362045,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2263488769531,0.7324628829956055,0.1666419059038162,0.158262699842453,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.226318359375,0.7805432081222534,0.2027484476566314,0.9130688905715942,291.22625732421875,287.45001220703125,288.2091369628906,286.9013671875,293.2229919433594,297.67706298828125,293.22607421875,1.0,0.3550023734569549,1.0,1.0,0.7088351845741272,1.0,-1.8119679689407349,0.8528887033462524,0.9590792655944824,0.4413430392742157,0.0,0.0,0.0,65.63998413085938,105.0,-3.909979820251465,-0.0,540.1404418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2197570800781,0.7304012775421143,0.1796024143695831,0.1625129729509353,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2197570800781,0.7301936745643616,0.1798445731401443,0.1709761470556259,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21978759765625,0.7129560708999634,0.1663625091314315,0.1170749068260192,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2197570800781,0.7197678089141846,0.1715520173311233,0.1632404327392578,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2196960449219,0.7639840245246887,0.2073495090007782,0.9349801540374756,291.2196044921875,286.95001220703125,288.2040710449219,286.8941955566406,293.21270751953125,297.6565246582031,293.21923828125,1.0,0.369270384311676,1.0,1.0,0.7129153609275818,1.0,-1.858931303024292,0.8744586706161499,0.9844725728034972,0.4528756737709045,0.0,0.0,0.0,75.0919189453125,93.0,-8.707658767700195,-0.0,602.2682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
