time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2197570800781,0.7304012775421143,0.1796024143695831,0.1625129729509353,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2197570800781,0.7301936745643616,0.1798445731401443,0.1709761470556259,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21978759765625,0.7129560708999634,0.1663625091314315,0.1170749068260192,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2197570800781,0.7197678089141846,0.1715520173311233,0.1632404327392578,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2196960449219,0.7639840245246887,0.2073495090007782,0.9349801540374756,291.2196044921875,286.95001220703125,288.2040710449219,286.8941955566406,293.21270751953125,297.6565246582031,293.21923828125,1.0,0.369270384311676,1.0,1.0,0.7129153609275818,1.0,-1.858931303024292,0.8744586706161499,0.9844725728034972,0.4528756737709045,0.0,0.0,0.0,75.0919189453125,93.0,-8.707658767700195,-0.0,602.2682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098083496094,0.732153058052063,0.1832425445318222,0.165851280093193,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098083496094,0.7339264750480652,0.1851296871900558,0.1760245561599731,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098388671875,0.7158551216125488,0.1705362647771835,0.1200294271111488,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098388671875,0.7233092188835144,0.176438421010971,0.1679122298955917,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2097473144531,0.7665146589279175,0.2120667248964309,0.9562485814094543,291.2096252441406,286.45001220703125,288.18817138671875,286.8773498535156,293.1991882324219,297.6397705078125,293.2090148925781,1.0,0.3766176402568817,1.0,1.0,0.7169955372810364,1.0,-1.9036999940872192,0.8949905037879944,1.00870943069458,0.4637796878814697,0.0,0.0,0.0,77.48433685302734,81.0,-13.299887657165527,-0.0,642.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098083496094,0.732153058052063,0.1832425445318222,0.165851280093193,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098083496094,0.7339264750480652,0.1851296871900558,0.1760245561599731,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098388671875,0.7158551216125488,0.1705362647771835,0.1200294271111488,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2098388671875,0.7233092188835144,0.176438421010971,0.1679122298955917,297.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2097473144531,0.7665146589279175,0.2120667248964309,0.9562485814094543,291.2096252441406,286.45001220703125,288.18817138671875,286.8773498535156,293.1991882324219,297.6397705078125,293.2090148925781,1.0,0.3766176402568817,1.0,1.0,0.7169955372810364,1.0,-1.9036999940872192,0.8949905037879944,1.00870943069458,0.4637796878814697,0.0,0.0,0.0,77.48433685302734,81.0,-13.299887657165527,-0.0,642.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1942138671875,0.7442318797111511,0.1867694705724716,0.1689010113477707,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1942138671875,0.7481776475906372,0.1903831362724304,0.1808532476425171,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1942749023437,0.7288450002670288,0.1746710687875747,0.1228178068995475,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1942443847656,0.7369696497917175,0.1812950372695922,0.1723661720752716,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1941223144531,0.7810564041137695,0.2167999148368835,0.9767747521400452,291.1939392089844,286.1499938964844,288.1624450683594,286.8516540527344,293.1770324707031,297.6252746582031,293.19287109375,1.0,0.379397302865982,1.0,1.0,0.7182467579841614,1.0,-1.946507215499878,0.9156806468963624,1.0308265686035156,0.4752098023891449,0.0,0.0,0.0,74.97242736816406,69.0,-20.97755241394043,-0.0,667.1205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1942138671875,0.7442318797111511,0.1867694705724716,0.1689010113477707,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1942138671875,0.7481776475906372,0.1903831362724304,0.1808532476425171,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1942749023437,0.7288450002670288,0.1746710687875747,0.1228178068995475,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1942443847656,0.7369696497917175,0.1812950372695922,0.1723661720752716,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1941223144531,0.7810564041137695,0.2167999148368835,0.9767747521400452,291.1939392089844,286.1499938964844,288.1624450683594,286.8516540527344,293.1770324707031,297.6252746582031,293.19287109375,1.0,0.379397302865982,1.0,1.0,0.7182467579841614,1.0,-1.946507215499878,0.9156806468963624,1.0308265686035156,0.4752098023891449,0.0,0.0,0.0,74.97242736816406,69.0,-20.97755241394043,-0.0,667.1205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.173095703125,0.766295850276947,0.1902381777763366,0.1717668175697326,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1730651855469,0.7728139162063599,0.1955728232860565,0.1854999661445617,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.7507129311561584,0.1787479370832443,0.1254733800888061,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1731262207031,0.760303795337677,0.1860964447259903,0.1766454726457595,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1729431152344,0.8063889741897583,0.2214768528938293,0.9965079426765442,291.1727294921875,286.1499938964844,288.1277770996094,286.81793212890625,293.15118408203125,297.6120300292969,293.1714172363281,1.0,0.3792073726654053,1.0,1.0,0.7194980382919312,1.0,-1.9875545501708984,0.9355568289756776,1.0519977807998655,0.4861607849597931,0.0,0.0,0.0,69.19615173339844,57.0,-27.948287963867188,-0.0,679.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.173095703125,0.766295850276947,0.1902381777763366,0.1717668175697326,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1730651855469,0.7728139162063599,0.1955728232860565,0.1854999661445617,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17315673828125,0.7507129311561584,0.1787479370832443,0.1254733800888061,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1731262207031,0.760303795337677,0.1860964447259903,0.1766454726457595,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1729431152344,0.8063889741897583,0.2214768528938293,0.9965079426765442,291.1727294921875,286.1499938964844,288.1277770996094,286.81793212890625,293.15118408203125,297.6120300292969,293.1714172363281,1.0,0.3792073726654053,1.0,1.0,0.7194980382919312,1.0,-1.9875545501708984,0.9355568289756776,1.0519977807998655,0.4861607849597931,0.0,0.0,0.0,69.19615173339844,57.0,-27.948287963867188,-0.0,679.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.16094970703125,0.7820039987564087,0.1919523477554321,0.1731495410203933,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1609191894531,0.7898982167243958,0.1981381773948669,0.1877627223730087,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610412597656,0.7661598324775696,0.1807599365711212,0.1267586350440979,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1609802246094,0.7766987085342407,0.1884688436985016,0.1787263751029968,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1607971191406,0.8225245475769043,0.2237808555364608,1.00607430934906,291.1605834960937,286.1499938964844,288.1073913574219,286.79833984375,293.1370849609375,297.605712890625,293.1591796875,1.0,0.3783278465270996,1.0,1.0,0.7201236486434937,1.0,-2.0074636936187744,0.94519704580307,1.0622665882110596,0.4914565682411194,0.0,0.0,0.0,65.43810272216797,57.0,-30.99887084960937,-0.0,682.9274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1479187011719,0.8015496134757996,0.1936507374048233,0.1745030581951141,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478881835937,0.8106240034103394,0.2006811648607254,0.1899883449077606,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14801025390625,0.7856364846229553,0.1827511638402938,0.1280177682638168,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.14794921875,0.7970538139343262,0.190820038318634,0.1807707995176315,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.8416086435317993,0.2260564863681793,1.01544189453125,291.14752197265625,286.1499938964844,288.08514404296875,286.7770690917969,293.1224060058594,297.5995178222656,293.1460266113281,1.0,0.3770617246627807,1.0,1.0,0.7208766937255859,1.0,-2.026979446411133,0.954598307609558,1.0723811388015747,0.4965897798538208,0.0,0.0,0.0,61.25045394897461,45.0,-33.72458267211914,-0.0,684.1852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.8530442714691162,0.1969910860061645,0.1771263927221298,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194152832031,0.8646165132522583,0.2056890279054641,0.194331556558609,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195373535156,0.8383470177650452,0.1866595596075058,0.1304595172405243,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.8504285216331482,0.1954564452171325,0.1847598254680633,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192932128906,0.8989049792289734,0.2305110394954681,1.0335817337036133,291.1190185546875,286.1499938964844,288.0354919433594,286.7299194335937,293.0909118652344,297.5873413085937,293.11737060546875,1.0,0.3736538290977478,1.0,1.0,0.7223828434944153,1.0,-2.064854860305786,0.972830891609192,1.0920239686965942,0.5065131187438965,0.0,0.0,0.0,51.900875091552734,33.0,-38.58869934082031,-0.0,682.2864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.8530442714691162,0.1969910860061645,0.1771263927221298,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194152832031,0.8646165132522583,0.2056890279054641,0.194331556558609,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195373535156,0.8383470177650452,0.1866595596075058,0.1304595172405243,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.8504285216331482,0.1954564452171325,0.1847598254680633,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1192932128906,0.8989049792289734,0.2305110394954681,1.0335817337036133,291.1190185546875,286.1499938964844,288.0354919433594,286.7299194335937,293.0909118652344,297.5873413085937,293.11737060546875,1.0,0.3736538290977478,1.0,1.0,0.7223828434944153,1.0,-2.064854860305786,0.972830891609192,1.0920239686965942,0.5065131187438965,0.0,0.0,0.0,51.900875091552734,33.0,-38.58869934082031,-0.0,682.2864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0881652832031,0.950734317302704,0.2002342343330383,0.1796658784151077,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0881042480469,0.9669776558876038,0.2105668187141418,0.1985562145709991,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0882263183594,0.932565212249756,0.1904411315917968,0.1328160166740417,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0881652832031,0.9497309923171996,0.1999922096729278,0.1886550188064575,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0879821777344,0.9971140623092652,0.2348176538944244,1.0477341413497925,291.08770751953125,286.1499938964844,287.9797668457031,286.6773376464844,293.0575256347656,297.5752258300781,293.0860595703125,1.0,0.3692513406276703,1.0,1.0,0.7238889932632446,1.0,-2.096734046936035,0.987947642803192,1.1087863445281982,0.5153234004974365,0.0,0.0,0.0,42.2530517578125,51.0,-42.54092025756836,-0.0,674.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0881652832031,0.950734317302704,0.2002342343330383,0.1796658784151077,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0881042480469,0.9669776558876038,0.2105668187141418,0.1985562145709991,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0882263183594,0.932565212249756,0.1904411315917968,0.1328160166740417,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0881652832031,0.9497309923171996,0.1999922096729278,0.1886550188064575,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0879821777344,0.9971140623092652,0.2348176538944244,1.0477341413497925,291.08770751953125,286.1499938964844,287.9797668457031,286.6773376464844,293.0575256347656,297.5752258300781,293.0860595703125,1.0,0.3692513406276703,1.0,1.0,0.7238889932632446,1.0,-2.096734046936035,0.987947642803192,1.1087863445281982,0.5153234004974365,0.0,0.0,0.0,42.2530517578125,51.0,-42.54092025756836,-0.0,674.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.05633544921875,0.951976716518402,0.2033443599939346,0.1824840009212494,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0562744140625,0.9702619910240172,0.2152671217918396,0.2030363976955413,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0564270019531,0.9351195693016052,0.1940649896860122,0.1353707760572433,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.05633544921875,0.953185260295868,0.2043811976909637,0.1928353011608123,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05615234375,0.9940868020057678,0.2392192929983139,1.0474538803100586,291.05584716796875,286.1499938964844,287.9189147949219,286.62017822265625,293.0244445800781,297.5654602050781,293.0539855957031,1.0,0.3732267916202545,1.0,1.0,0.7255104780197144,1.0,-2.1140053272247314,0.9960677027702332,1.1179378032684326,0.5188093185424805,0.0,0.0,0.0,43.01581954956055,71.0,-44.43413162231445,-0.0,691.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.05633544921875,0.951976716518402,0.2033443599939346,0.1824840009212494,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0562744140625,0.9702619910240172,0.2152671217918396,0.2030363976955413,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0564270019531,0.9351195693016052,0.1940649896860122,0.1353707760572433,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.05633544921875,0.953185260295868,0.2043811976909637,0.1928353011608123,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05615234375,0.9940868020057678,0.2392192929983139,1.0474538803100586,291.05584716796875,286.1499938964844,287.9189147949219,286.62017822265625,293.0244445800781,297.5654602050781,293.0539855957031,1.0,0.3732267916202545,1.0,1.0,0.7255104780197144,1.0,-2.1140053272247314,0.9960677027702332,1.1179378032684326,0.5188093185424805,0.0,0.0,0.0,43.01581954956055,71.0,-44.43413162231445,-0.0,691.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.9461906552314758,0.2064221948385238,0.1852895766496658,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.9670146703720092,0.2198905199766159,0.2074558585882187,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.9303374886512756,0.197640061378479,0.1379025131464004,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.9495416283607484,0.2087215930223465,0.1969817876815796,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.9960883855819702,0.2433957457542419,1.0899720191955566,291.0177001953125,286.1499938964844,287.8538818359375,286.5592346191406,292.98291015625,297.5549011230469,293.01568603515625,1.0,0.3856482803821563,1.0,1.0,0.7271319627761841,1.0,-2.1817166805267334,1.029198408126831,1.1525182723999023,0.536696195602417,0.0,0.0,0.0,45.77621078491211,91.0,-51.364990234375,-0.0,759.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.9461906552314758,0.2064221948385238,0.1852895766496658,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.9670146703720092,0.2198905199766159,0.2074558585882187,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.9303374886512756,0.197640061378479,0.1379025131464004,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.9495416283607484,0.2087215930223465,0.1969817876815796,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.9960883855819702,0.2433957457542419,1.0899720191955566,291.0177001953125,286.1499938964844,287.8538818359375,286.5592346191406,292.98291015625,297.5549011230469,293.01568603515625,1.0,0.3856482803821563,1.0,1.0,0.7271319627761841,1.0,-2.1817166805267334,1.029198408126831,1.1525182723999023,0.536696195602417,0.0,0.0,0.0,45.77621078491211,91.0,-51.364990234375,-0.0,759.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.99884033203125,0.8970892429351807,0.2078477591276168,0.1868047416210174,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99871826171875,0.9181667566299438,0.2220876514911651,0.2097783684730529,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9989013671875,0.8841236233711243,0.1993099451065063,0.1392527818679809,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9988098144531,0.9009365439414978,0.210790678858757,0.1991793066263198,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.99859619140625,0.9538173675537108,0.2452285438776016,1.09947407245636,290.99822998046875,286.1499938964844,287.8200988769531,286.52764892578125,292.9623718261719,297.5475158691406,292.99615478515625,1.0,0.39339080452919,1.0,1.0,0.727942705154419,1.0,-2.202047109603882,1.0389490127563477,1.1630980968475342,0.542224645614624,0.0,0.0,0.0,51.47882080078125,91.0,-53.04203414916992,-0.0,799.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9786071777344,0.8592572212219238,0.2092127203941345,0.1882844418287277,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9784851074219,0.8788233995437622,0.2242211252450943,0.2120629996061325,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9786682128906,0.847914457321167,0.2009123563766479,0.1405720710754394,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.97857666015625,0.8636395931243896,0.2128074020147323,0.2013487815856933,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9783630371094,0.90882670879364,0.2470076531171798,1.1087020635604858,290.9779968261719,286.1499938964844,287.78564453125,286.4954528808594,292.94158935546875,297.5400085449219,292.97589111328125,1.0,0.4018221497535705,1.0,1.0,0.728937029838562,1.0,-2.221843004226685,1.048426628112793,1.1734163761138916,0.5472955703735352,0.0,0.0,0.0,58.16215515136719,111.0,-54.62053298950195,-0.0,842.8932495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9372863769531,0.8038905262947083,0.2117699533700943,0.1911743879318237,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9371643066406,0.8231044411659241,0.2282955944538116,0.2165421396493911,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9373474121094,0.7934684157371521,0.2039213180541992,0.1431393474340438,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.937255859375,0.8096631765365601,0.2166837453842163,0.2056308686733245,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9370422363281,0.847349226474762,0.2504001259803772,1.126847505569458,290.9366760253906,286.1499938964844,287.715087890625,286.4296264648437,292.899658203125,297.52545166015625,292.9345397949219,1.0,0.4200576841831207,1.0,1.0,0.7309257984161377,1.0,-2.2607176303863525,1.0670219659805298,1.1936955451965332,0.5572202205657959,0.0,0.0,0.0,73.85957336425781,99.0,-56.78435897827149,-0.0,940.5076904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9372863769531,0.8038905262947083,0.2117699533700943,0.1911743879318237,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9371643066406,0.8231044411659241,0.2282955944538116,0.2165421396493911,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9373474121094,0.7934684157371521,0.2039213180541992,0.1431393474340438,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.937255859375,0.8096631765365601,0.2166837453842163,0.2056308686733245,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9370422363281,0.847349226474762,0.2504001259803772,1.126847505569458,290.9366760253906,286.1499938964844,287.715087890625,286.4296264648437,292.899658203125,297.52545166015625,292.9345397949219,1.0,0.4200576841831207,1.0,1.0,0.7309257984161377,1.0,-2.2607176303863525,1.0670219659805298,1.1936955451965332,0.5572202205657959,0.0,0.0,0.0,73.85957336425781,99.0,-56.78435897827149,-0.0,940.5076904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8955078125,0.789799153804779,0.2141020596027374,0.1935155689716339,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8953857421875,0.8111839890480042,0.2321131825447082,0.2204192131757736,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.7802765369415283,0.2066906541585922,0.145269900560379,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8954772949219,0.7971467971801758,0.2203493416309356,0.2093540877103805,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.895263671875,0.8340533375740051,0.2535739243030548,1.1423012018203735,290.8948974609375,286.1499938964844,287.64324951171875,286.36260986328125,292.8577880859375,297.51092529296875,292.89276123046875,1.0,0.4287662208080292,1.0,1.0,0.7329145073890686,1.0,-2.2937874794006348,1.0827202796936035,1.2110671997070312,0.5655803084373474,0.0,0.0,0.0,80.3285903930664,87.0,-57.808223724365234,-0.0,999.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8955078125,0.789799153804779,0.2141020596027374,0.1935155689716339,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8953857421875,0.8111839890480042,0.2321131825447082,0.2204192131757736,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.7802765369415283,0.2066906541585922,0.145269900560379,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8954772949219,0.7971467971801758,0.2203493416309356,0.2093540877103805,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.895263671875,0.8340533375740051,0.2535739243030548,1.1423012018203735,290.8948974609375,286.1499938964844,287.64324951171875,286.36260986328125,292.8577880859375,297.51092529296875,292.89276123046875,1.0,0.4287662208080292,1.0,1.0,0.7329145073890686,1.0,-2.2937874794006348,1.0827202796936035,1.2110671997070312,0.5655803084373474,0.0,0.0,0.0,80.3285903930664,87.0,-57.808223724365234,-0.0,999.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.853759765625,0.7960088849067688,0.2162812203168869,0.1954552680253982,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8536376953125,0.8185047507286072,0.2356882095336914,0.2238035351037979,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85382080078125,0.7869824171066284,0.2092382609844207,0.1470509767532348,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85369873046875,0.8049418926239014,0.2238329946994781,0.2126361578702926,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.853515625,0.8404750227928162,0.2565659880638122,1.1556549072265625,290.8531799316406,286.1499938964844,287.57098388671875,286.2952880859375,292.81646728515625,297.4964599609375,292.85107421875,1.0,0.4319810569286346,1.0,1.0,0.7350649237632751,1.0,-2.32230806350708,1.0961049795150757,1.2262030839920044,0.572586178779602,0.0,0.0,0.0,80.02068328857422,75.0,-57.95365905761719,-0.0,1027.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.853759765625,0.7960088849067688,0.2162812203168869,0.1954552680253982,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8536376953125,0.8185047507286072,0.2356882095336914,0.2238035351037979,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85382080078125,0.7869824171066284,0.2092382609844207,0.1470509767532348,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85369873046875,0.8049418926239014,0.2238329946994781,0.2126361578702926,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.853515625,0.8404750227928162,0.2565659880638122,1.1556549072265625,290.8531799316406,286.1499938964844,287.57098388671875,286.2952880859375,292.81646728515625,297.4964599609375,292.85107421875,1.0,0.4319810569286346,1.0,1.0,0.7350649237632751,1.0,-2.32230806350708,1.0961049795150757,1.2262030839920044,0.572586178779602,0.0,0.0,0.0,80.02068328857422,75.0,-57.95365905761719,-0.0,1027.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8124389648437,0.8152545690536499,0.2183430790901184,0.1971285194158554,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8122863769531,0.8381220102310181,0.2390308827161789,0.2267972230911255,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8124694824219,0.8069065809249878,0.2116057723760604,0.1485732942819595,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8123779296875,0.824997067451477,0.2271435856819152,0.2155917435884475,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.81219482421875,0.8604503273963928,0.2593951821327209,1.16749370098114,290.8118591308594,286.1499938964844,287.4992980957031,286.2284851074219,292.7758483886719,297.482177734375,292.8097839355469,1.0,0.4316073060035705,1.0,1.0,0.7372152805328369,1.0,-2.3475170135498047,1.107846975326538,1.2396701574325562,0.5786672234535217,0.0,0.0,0.0,75.51905822753906,63.0,-57.53473663330078,-0.0,1036.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8124389648437,0.8152545690536499,0.2183430790901184,0.1971285194158554,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8122863769531,0.8381220102310181,0.2390308827161789,0.2267972230911255,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8124694824219,0.8069065809249878,0.2116057723760604,0.1485732942819595,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8123779296875,0.824997067451477,0.2271435856819152,0.2155917435884475,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.81219482421875,0.8604503273963928,0.2593951821327209,1.16749370098114,290.8118591308594,286.1499938964844,287.4992980957031,286.2284851074219,292.7758483886719,297.482177734375,292.8097839355469,1.0,0.4316073060035705,1.0,1.0,0.7372152805328369,1.0,-2.3475170135498047,1.107846975326538,1.2396701574325562,0.5786672234535217,0.0,0.0,0.0,75.51905822753906,63.0,-57.53473663330078,-0.0,1036.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920227050781,0.8288850784301758,0.2193399369716644,0.197892427444458,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919006347656,0.8530125617980957,0.2406447231769561,0.2281888723373413,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7920837402344,0.8210169076919556,0.2127484828233719,0.1492702215909958,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919616699219,0.8393856287002563,0.2287326902151107,0.2169660180807113,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7917785644531,0.8760689496994019,0.260752409696579,1.1729536056518557,290.7914428710937,286.1499938964844,287.4639587402344,286.195556640625,292.75592041015625,297.47515869140625,292.7894287109375,1.0,0.4304918348789215,1.0,1.0,0.7382904887199402,1.0,-2.359154462814331,1.1132395267486572,1.2459149360656738,0.581439197063446,0.0,0.0,0.0,72.18498229980469,63.0,-57.11393737792969,-0.0,1035.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718811035156,0.8462767601013184,0.2203174084424972,0.1986190378665924,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.872528076171875,0.2422314584255218,0.2295316159725189,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7719116210937,0.8383151292800903,0.2138712406158447,0.1499368697404861,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.8580519556999207,0.2302747219800949,0.2182773351669311,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716369628906,0.896327793598175,0.2620733082294464,1.1781532764434814,290.77130126953125,286.1499938964844,287.4291381835937,286.1630554199219,292.7362976074219,297.46826171875,292.7693176269531,1.0,0.4289232790470123,1.0,1.0,0.7393345832824707,1.0,-2.3702635765075684,1.1183820962905884,1.25188148021698,0.5840761661529541,0.0,0.0,0.0,68.32740020751953,51.0,-56.569332122802734,-0.0,1032.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333679199219,0.8992269039154053,0.2221756279468536,0.1999499946832656,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7332458496094,0.9324819445610046,0.2452704906463623,0.2320482432842254,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7334289550781,0.8905181288719177,0.2160177826881408,0.1511719524860382,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333068847656,0.9144846200942992,0.2331404387950897,0.2206588834524154,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.733154296875,0.9592918753623962,0.2645522356033325,1.1876459121704102,290.7328186035156,286.1499938964844,287.3629150390625,286.101318359375,292.6991577148437,297.4551696777344,292.7309265136719,1.0,0.4248605072498321,1.0,1.0,0.7413749694824219,1.0,-2.3906352519989014,1.127772331237793,1.2628629207611084,0.5888628363609314,0.0,0.0,0.0,59.65850830078125,51.0,-55.077392578125,-0.0,1018.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73248291015625,0.9008909463882446,0.2222182899713516,0.1999798566102981,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7323608398437,0.9344657063484192,0.2453407198190689,0.2321056574583053,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7325439453125,0.8921744227409363,0.216067299246788,0.1511999070644378,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.732421875,0.9163926839828492,0.2332054823637008,0.2207119017839431,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322692871094,0.9611027836799622,0.2646085917949676,1.1878578662872314,290.73193359375,286.1499938964844,287.3614196777344,286.09991455078125,292.69830322265625,297.4548645019531,292.73004150390625,1.0,0.4247523248195648,1.0,1.0,0.741422712802887,1.0,-2.39109206199646,1.127982258796692,1.263109803199768,0.5889694094657898,0.0,0.0,0.0,59.44108963012695,39.0,-55.03484725952149,-0.0,1018.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976623535156,0.9528114199638368,0.2239867597818374,0.2014049291610717,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.69757080078125,0.9847775101661682,0.2483105361461639,0.2347405403852462,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976928710937,0.9434010982513428,0.2181365191936493,0.1525178551673889,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976318359375,0.9696583151817322,0.2359220832586288,0.223122701048851,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.697509765625,0.997443675994873,0.2670744359493255,1.169109344482422,290.697265625,286.1499938964844,287.2970886230469,286.0398254394531,292.6664123535156,297.4421691894531,292.69549560546875,1.0,0.4180502295494079,1.0,1.0,0.7435108423233032,1.0,-2.377964735031128,1.120551347732544,1.2574135065078735,0.5850761532783508,0.0,0.0,0.0,53.62010955810547,59.0,-49.36166763305664,-0.0,980.8607177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976623535156,0.9528114199638368,0.2239867597818374,0.2014049291610717,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.69757080078125,0.9847775101661682,0.2483105361461639,0.2347405403852462,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976928710937,0.9434010982513428,0.2181365191936493,0.1525178551673889,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976318359375,0.9696583151817322,0.2359220832586288,0.223122701048851,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.697509765625,0.997443675994873,0.2670744359493255,1.169109344482422,290.697265625,286.1499938964844,287.2970886230469,286.0398254394531,292.6664123535156,297.4421691894531,292.69549560546875,1.0,0.4180502295494079,1.0,1.0,0.7435108423233032,1.0,-2.377964735031128,1.120551347732544,1.2574135065078735,0.5850761532783508,0.0,0.0,0.0,53.62010955810547,59.0,-49.36166763305664,-0.0,980.8607177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6521301269531,0.9554970264434814,0.2257768958806991,0.2029828429222107,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6519470214844,0.9880073070526124,0.2512880563735962,0.2375229150056839,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6521911621094,0.946727991104126,0.2202260047197342,0.1539530307054519,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65203857421875,0.9731537699699402,0.238604336977005,0.2256360501050949,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.65185546875,0.997444212436676,0.269982099533081,1.1691219806671145,290.6513977050781,286.1499938964844,287.2371520996094,285.9837341308594,292.6098022460937,297.43389892578125,292.64874267578125,1.0,0.4206760823726654,1.0,1.0,0.7291705012321472,1.0,-2.387908935546875,1.131078600883484,1.2568302154541016,0.5924234986305237,0.0,0.0,0.0,53.89244842529297,79.0,-62.74579620361328,-0.0,992.5427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6521301269531,0.9554970264434814,0.2257768958806991,0.2029828429222107,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6519470214844,0.9880073070526124,0.2512880563735962,0.2375229150056839,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6521911621094,0.946727991104126,0.2202260047197342,0.1539530307054519,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.65203857421875,0.9731537699699402,0.238604336977005,0.2256360501050949,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.65185546875,0.997444212436676,0.269982099533081,1.1691219806671145,290.6513977050781,286.1499938964844,287.2371520996094,285.9837341308594,292.6098022460937,297.43389892578125,292.64874267578125,1.0,0.4206760823726654,1.0,1.0,0.7291705012321472,1.0,-2.387908935546875,1.131078600883484,1.2568302154541016,0.5924234986305237,0.0,0.0,0.0,53.89244842529297,79.0,-62.74579620361328,-0.0,992.5427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5936584472656,0.9482284784317015,0.2275154590606689,0.2045981138944625,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5934143066406,0.983313798904419,0.2542372941970825,0.2403542101383209,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5937194824219,0.9398463368415833,0.222295269370079,0.1554322391748428,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5935363769531,0.9676057696342468,0.241242304444313,0.2281766682863235,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932922363281,0.998707950115204,0.2724482417106628,1.2097069025039673,290.5927734375,286.1499938964844,287.1824951171875,285.9324645996094,292.5451965332031,297.423583984375,292.58990478515625,1.0,0.4316385388374328,1.0,1.0,0.714830219745636,1.0,-2.446709632873535,1.1669223308563232,1.2797874212265017,0.6146197319030762,0.0,0.0,0.0,56.71465301513672,99.0,-76.93196105957031,-0.0,1068.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
