time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5936584472656,0.9482284784317015,0.2275154590606689,0.2045981138944625,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5934143066406,0.983313798904419,0.2542372941970825,0.2403542101383209,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5937194824219,0.9398463368415833,0.222295269370079,0.1554322391748428,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5935363769531,0.9676057696342468,0.241242304444313,0.2281766682863235,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932922363281,0.998707950115204,0.2724482417106628,1.2097069025039673,290.5927734375,286.1499938964844,287.1824951171875,285.9324645996094,292.5451965332031,297.423583984375,292.58990478515625,1.0,0.4316385388374328,1.0,1.0,0.714830219745636,1.0,-2.446709632873535,1.1669223308563232,1.2797874212265017,0.6146197319030762,0.0,0.0,0.0,56.71465301513672,99.0,-76.93196105957031,-0.0,1068.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.56268310546875,0.9135039448738098,0.2282729297876358,0.2054760456085205,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5624389648437,0.9532179236412048,0.2556260228157043,0.2418637722730636,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.562744140625,0.9059284329414368,0.2232420295476913,0.1562409847974777,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.56256103515625,0.9346190094947816,0.2424781322479248,0.2295409142971038,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.56231689453125,0.9752548933029176,0.2732857465744018,1.2275397777557373,290.5618591308594,286.1499938964844,287.157470703125,285.90887451171875,292.51226806640625,297.4158630371094,292.5589599609375,1.0,0.4391258358955383,1.0,1.0,0.7076600790023804,1.0,-2.473750352859497,1.1838746070861816,1.2898757457733154,0.6260810494422913,0.0,0.0,0.0,61.55801773071289,99.0,-81.24607849121094,-0.0,1119.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.49566650390625,0.8691173195838928,0.2288767248392105,0.206366166472435,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4947509765625,0.9033995270729064,0.2568861246109009,0.2434051036834716,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.495849609375,0.8628708720207214,0.2240571677684784,0.1570711731910705,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4951477050781,0.887238085269928,0.2435904741287231,0.2309405356645584,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4942321777344,0.9257479906082152,0.2739599347114563,1.2322908639907837,290.4923095703125,286.25,287.13409423828125,285.8868408203125,292.3376770019531,297.4072570800781,292.4794921875,1.0,0.4466371834278106,1.0,1.0,0.6421638131141663,1.0,-2.485060214996338,1.229944348335266,1.2551158666610718,0.6695473790168762,0.0,0.0,0.0,69.36357879638672,119.0,-167.3675537109375,-0.0,1165.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0549011230469,0.8071703910827637,0.2287526726722717,0.2073825597763061,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0523681640625,0.8380023837089539,0.2583485841751098,0.245870366692543,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.05535888671875,0.8019668459892273,0.2246231138706207,0.1582692861557006,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.053466796875,0.8242582678794861,0.2448069900274276,0.2331562638282776,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0511474609375,0.8542174696922302,0.2741361260414123,1.2384567260742188,290.0461120605469,286.3500061035156,287.0928955078125,285.8477783203125,291.614501953125,297.381103515625,292.0136413574219,1.0,0.4622044861316681,1.0,1.0,0.5111712217330933,1.0,-2.500765800476074,1.4080618619918823,1.0927040576934814,0.8439487814903259,0.0,0.0,0.0,87.37078857421875,107.0,-561.9669189453125,-0.0,1261.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0549011230469,0.8071703910827637,0.2287526726722717,0.2073825597763061,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0523681640625,0.8380023837089539,0.2583485841751098,0.245870366692543,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.05535888671875,0.8019668459892273,0.2246231138706207,0.1582692861557006,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.053466796875,0.8242582678794861,0.2448069900274276,0.2331562638282776,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0511474609375,0.8542174696922302,0.2741361260414123,1.2384567260742188,290.0461120605469,286.3500061035156,287.0928955078125,285.8477783203125,291.614501953125,297.381103515625,292.0136413574219,1.0,0.4622044861316681,1.0,1.0,0.5111712217330933,1.0,-2.500765800476074,1.4080618619918823,1.0927040576934814,0.8439487814903259,0.0,0.0,0.0,87.37078857421875,107.0,-561.9669189453125,-0.0,1261.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.7786579132080078,0.2253012508153915,0.2055433243513107,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.8130978941917419,0.2570725381374359,0.2458298951387405,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.7749512791633606,0.2225045412778854,0.1576361954212188,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.7985161542892456,0.2434028685092926,0.2329618632793426,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.8270861506462097,0.2710963487625122,1.231108784675598,289.1708984375,286.45001220703125,287.0598449707031,285.81610107421875,290.4017639160156,297.3292541503906,291.11737060546875,1.0,0.4667948186397552,1.0,1.0,0.3801786601543426,1.0,-2.488720178604126,1.6872520446777344,0.8014681339263916,1.1255407333374023,0.0,0.0,0.0,96.91938018798828,95.0,-1101.1859130859375,-0.0,1287.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.7786579132080078,0.2253012508153915,0.2055433243513107,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.8130978941917419,0.2570725381374359,0.2458298951387405,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.7749512791633606,0.2225045412778854,0.1576361954212188,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.7985161542892456,0.2434028685092926,0.2329618632793426,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793518066406,0.8270861506462097,0.2710963487625122,1.231108784675598,289.1708984375,286.45001220703125,287.0598449707031,285.81610107421875,290.4017639160156,297.3292541503906,291.11737060546875,1.0,0.4667948186397552,1.0,1.0,0.3801786601543426,1.0,-2.488720178604126,1.6872520446777344,0.8014681339263916,1.1255407333374023,0.0,0.0,0.0,96.91938018798828,95.0,-1101.1859130859375,-0.0,1287.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1819763183594,0.7579731941223145,0.2179168164730072,0.1999706625938415,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17724609375,0.7948711514472961,0.2523106038570404,0.2423878908157348,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822204589844,0.7564728856086731,0.2170875817537307,0.1545922011137008,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.7801377177238464,0.2386601716279983,0.2295030057430267,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.17578125,0.8076032400131226,0.2638579607009887,1.2044600248336792,288.1679077148437,286.54998779296875,287.0359191894531,285.79266357421875,289.35205078125,297.248779296875,290.11865234375,1.0,0.4633843302726745,1.0,1.0,0.2880079448223114,1.0,-2.43809461593628,1.891432285308838,0.5466622114181519,1.3406881093978882,0.0,0.0,0.0,101.67726135253906,83.0,-1292.236572265625,-0.0,1247.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1819763183594,0.7579731941223145,0.2179168164730072,0.1999706625938415,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.17724609375,0.7948711514472961,0.2523106038570404,0.2423878908157348,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1822204589844,0.7564728856086731,0.2170875817537307,0.1545922011137008,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17901611328125,0.7801377177238464,0.2386601716279983,0.2295030057430267,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.17578125,0.8076032400131226,0.2638579607009887,1.2044600248336792,288.1679077148437,286.54998779296875,287.0359191894531,285.79266357421875,289.35205078125,297.248779296875,290.11865234375,1.0,0.4633843302726745,1.0,1.0,0.2880079448223114,1.0,-2.43809461593628,1.891432285308838,0.5466622114181519,1.3406881093978882,0.0,0.0,0.0,101.67726135253906,83.0,-1292.236572265625,-0.0,1247.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2304992675781,0.7417880296707153,0.2084387987852096,0.1919847279787063,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22540283203125,0.7807403206825256,0.2450848370790481,0.2362401783466339,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2304077148437,0.7424208521842957,0.2094597071409225,0.1497281193733215,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2271423339844,0.7661935687065125,0.2315478026866912,0.2234445214271545,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.22430419921875,0.7906309366226196,0.253696471452713,1.1626003980636597,287.2165832519531,286.6499938964844,287.0220031738281,285.7783508300781,288.3948059082031,297.15826416015625,289.1692199707031,1.0,0.453639417886734,1.0,1.0,0.1958372443914413,1.0,-2.3577260971069336,2.0435004234313965,0.3142255544662475,1.5101311206817627,0.0,0.0,0.0,102.67427825927734,71.0,-1306.89892578125,-0.0,1159.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2304992675781,0.7417880296707153,0.2084387987852096,0.1919847279787063,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22540283203125,0.7807403206825256,0.2450848370790481,0.2362401783466339,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2304077148437,0.7424208521842957,0.2094597071409225,0.1497281193733215,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2271423339844,0.7661935687065125,0.2315478026866912,0.2234445214271545,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.22430419921875,0.7906309366226196,0.253696471452713,1.1626003980636597,287.2165832519531,286.6499938964844,287.0220031738281,285.7783508300781,288.3948059082031,297.15826416015625,289.1692199707031,1.0,0.453639417886734,1.0,1.0,0.1958372443914413,1.0,-2.3577260971069336,2.0435004234313965,0.3142255544662475,1.5101311206817627,0.0,0.0,0.0,102.67427825927734,71.0,-1306.89892578125,-0.0,1159.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7994079589844,0.7353992462158203,0.2033842355012893,0.1875352412462234,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944641113281,0.7753159403800964,0.240870714187622,0.2324558049440384,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991943359375,0.7368867993354797,0.2050982266664505,0.1468157172203064,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.79608154296875,0.7608329057693481,0.2274030447006225,0.2197184562683105,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7935791015625,0.7836751937866211,0.2480010390281677,1.1379441022872925,286.7864074707031,286.6499938964844,287.01910400390625,285.77490234375,287.9714660644531,297.1139221191406,288.7419128417969,1.0,0.446929007768631,1.0,1.0,0.1497518867254257,1.0,-2.3102457523345947,2.099353075027466,0.2108926624059677,1.576201319694519,0.0,0.0,0.0,101.84227752685548,71.0,-1254.72998046875,-0.0,1103.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4322509765625,0.7301644086837769,0.1983613967895507,0.1829999089241027,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4289245605469,0.7710358500480652,0.2364709228277206,0.2283752560615539,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320373535156,0.7323337197303772,0.2005902677774429,0.1437101364135742,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4299621582031,0.7565697431564331,0.2230548560619354,0.2156994044780731,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284362792969,0.7779161334037781,0.2421893179416656,1.112126111984253,286.4239196777344,286.75,287.0190734863281,285.7740173339844,287.8204040527344,297.0721435546875,288.3975524902344,1.0,0.4392653405666351,1.0,1.0,0.1450666040182113,1.0,-2.260327100753784,2.081385612487793,0.1789415329694748,1.5692627429962158,0.0,0.0,0.0,100.18057250976562,59.0,-1077.0274658203125,-0.0,1044.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.7260790467262268,0.192023679614067,0.1769085228443145,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.7684585452079773,0.2306391298770904,0.222595989704132,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1480407714844,0.7289146184921265,0.1946359872817993,0.1393443495035171,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.7537686824798584,0.2172097563743591,0.2099364846944809,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.7733476161956787,0.2344495058059692,1.0759854316711426,286.14239501953125,286.75,287.0242004394531,285.7774658203125,287.6968688964844,297.02197265625,288.1228942871094,1.0,0.4272074103355407,1.0,1.0,0.1383966207504272,1.0,-2.190484046936035,2.044259786605835,0.1462242603302002,1.5473891496658323,0.0,0.0,0.0,96.10336303710938,59.0,-758.7664794921875,-0.0,957.8418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05377197265625,0.7258760929107666,0.1897867321968078,0.1746999323368072,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0515441894531,0.7689221501350403,0.2284975498914718,0.2204119861125946,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0535888671875,0.7288612723350525,0.1924473345279693,0.1376964598894119,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.7540447115898132,0.2150456011295318,0.2077378332614898,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0513610839844,0.7730358242988586,0.2315693944692611,1.062244534492493,286.04840087890625,286.8500061035156,287.0281066894531,285.7804870605469,287.6492919921875,297.0053405761719,288.0304870605469,1.0,0.4220872521400451,1.0,1.0,0.1356960237026214,1.0,-2.164079666137696,2.030440330505371,0.1336392313241958,1.5393035411834717,0.0,0.0,0.0,93.87193298339844,47.0,-665.7429809570312,-0.0,923.8864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78765869140625,0.7311956882476807,0.1832458525896072,0.1681349873542785,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859191894531,0.7769741415977478,0.2220145165920257,0.2136574983596801,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875061035156,0.7343061566352844,0.1857882589101791,0.1325840055942535,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78643798828125,0.7610875368118286,0.2084486335515976,0.2008862793445587,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7858581542969,0.7784369587898254,0.2226658761501312,1.0191224813461304,285.7836303710937,286.95001220703125,287.04998779296875,285.79864501953125,287.5028686523437,296.9637451171875,287.77020263671875,1.0,0.4038062691688537,1.0,1.0,0.1263254433870315,1.0,-2.0819077491760254,1.9876734018325808,0.0942344591021537,1.5143086910247805,0.0,0.0,0.0,84.28330993652344,35.0,-440.5054016113281,-0.0,813.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78765869140625,0.7311956882476807,0.1832458525896072,0.1681349873542785,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7859191894531,0.7769741415977478,0.2220145165920257,0.2136574983596801,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875061035156,0.7343061566352844,0.1857882589101791,0.1325840055942535,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78643798828125,0.7610875368118286,0.2084486335515976,0.2008862793445587,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7858581542969,0.7784369587898254,0.2226658761501312,1.0191224813461304,285.7836303710937,286.95001220703125,287.04998779296875,285.79864501953125,287.5028686523437,296.9637451171875,287.77020263671875,1.0,0.4038062691688537,1.0,1.0,0.1263254433870315,1.0,-2.0819077491760254,1.9876734018325808,0.0942344591021537,1.5143086910247805,0.0,0.0,0.0,84.28330993652344,35.0,-440.5054016113281,-0.0,813.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.871826171875,0.7462540864944458,0.1786207854747772,0.1631161719560623,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.7958763837814331,0.2172413319349289,0.2082805633544922,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719787597656,0.7492361664772034,0.1807994097471237,0.128467783331871,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.7786310315132141,0.203517347574234,0.1953719705343246,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738708496094,0.7946310043334961,0.2156903892755508,0.9834962487220764,285.87652587890625,287.04998779296875,287.08160400390625,285.825439453125,287.9989929199219,296.94012451171875,287.8918151855469,1.0,0.385295033454895,1.0,1.0,0.1647484451532364,1.0,-2.015055179595948,1.825834274291992,0.1892209202051162,1.367323398590088,0.0,0.0,0.0,72.78251647949219,25.0,54.54241943359375,-0.0,715.9998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.871826171875,0.7462540864944458,0.1786207854747772,0.1631161719560623,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8739013671875,0.7958763837814331,0.2172413319349289,0.2082805633544922,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719787597656,0.7492361664772034,0.1807994097471237,0.128467783331871,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.7786310315132141,0.203517347574234,0.1953719705343246,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738708496094,0.7946310043334961,0.2156903892755508,0.9834962487220764,285.87652587890625,287.04998779296875,287.08160400390625,285.825439453125,287.9989929199219,296.94012451171875,287.8918151855469,1.0,0.385295033454895,1.0,1.0,0.1647484451532364,1.0,-2.015055179595948,1.825834274291992,0.1892209202051162,1.367323398590088,0.0,0.0,0.0,72.78251647949219,25.0,54.54241943359375,-0.0,715.9998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0893249511719,0.7776727080345154,0.1762392520904541,0.1601194739341735,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912170410156,0.8296111822128296,0.2146704047918319,0.2049324810504913,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08941650390625,0.7803659439086914,0.1779476255178451,0.1258084326982498,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906066894531,0.8125708699226379,0.2007346153259277,0.1918317526578903,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0910949707031,0.8260030150413513,0.2111570537090301,0.9585650563240052,286.0935363769531,287.1499938964844,287.1187744140625,285.85699462890625,288.303466796875,296.9377136230469,288.1080017089844,1.0,0.3681291937828064,1.0,1.0,0.2031714618206024,1.0,-1.9700348377227783,1.730809211730957,0.2392256408929824,1.2821276187896729,0.0,0.0,0.0,60.15249633789063,25.0,233.7552185058593,-0.0,637.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0893249511719,0.7776727080345154,0.1762392520904541,0.1601194739341735,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0912170410156,0.8296111822128296,0.2146704047918319,0.2049324810504913,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08941650390625,0.7803659439086914,0.1779476255178451,0.1258084326982498,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906066894531,0.8125708699226379,0.2007346153259277,0.1918317526578903,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0910949707031,0.8260030150413513,0.2111570537090301,0.9585650563240052,286.0935363769531,287.1499938964844,287.1187744140625,285.85699462890625,288.303466796875,296.9377136230469,288.1080017089844,1.0,0.3681291937828064,1.0,1.0,0.2031714618206024,1.0,-1.9700348377227783,1.730809211730957,0.2392256408929824,1.2821276187896729,0.0,0.0,0.0,60.15249633789063,25.0,233.7552185058593,-0.0,637.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.214111328125,0.7962847352027893,0.1755659580230713,0.1591903418302536,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2163391113281,0.8480578660964966,0.2139648646116256,0.2039029896259308,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2142333984375,0.7987591624259949,0.1770798563957214,0.1249393224716186,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2156066894531,0.8303651809692383,0.1999164521694183,0.190697506070137,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2161560058594,0.8430736660957336,0.2095423936843872,0.9495100378990172,286.2190246582031,287.1499938964844,287.13934326171875,285.8744201660156,288.4751281738281,296.9427185058594,288.2359313964844,1.0,0.3614809811115265,1.0,1.0,0.2223829627037048,1.0,-1.9543966054916384,1.6864334344863892,0.2679631114006042,1.2411916255950928,0.0,0.0,0.0,54.96014404296875,25.0,296.1912536621094,-0.0,608.0540161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.815522313117981,0.1751757562160492,0.1585573554039001,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.8682817816734314,0.2135851681232452,0.2032263129949569,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8176118731498718,0.176524668931961,0.1243214085698127,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35430908203125,0.849178671836853,0.199420541524887,0.1899126321077346,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.8617271184921265,0.2082904130220413,0.942311465740204,286.3578796386719,287.25,287.1611328125,285.8929138183594,288.6390380859375,296.9507751464844,288.37554931640625,1.0,0.3558111190795898,1.0,1.0,0.2389202713966369,1.0,-1.9424893856048584,1.6477500200271606,0.2947392761707306,1.2051414251327517,0.0,0.0,0.0,50.51789093017578,25.0,340.8913879394531,-0.0,584.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519775390625,0.8564936518669128,0.1750930845737457,0.158015951514244,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546630859375,0.9167998433113098,0.2136389166116714,0.2027496397495269,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6520690917969,0.8583321571350098,0.1761932969093322,0.1237083449959755,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6537780761719,0.894415020942688,0.1992335617542266,0.1892112493515014,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.654296875,0.906311810016632,0.2066843807697296,0.9324957132339478,286.6578674316406,287.3500061035156,287.2082214355469,285.9328308105469,288.9904479980469,296.9735717773437,288.6783752441406,1.0,0.3470058143138885,1.0,1.0,0.2719948887825012,1.0,-1.927892804145813,1.5744075775146484,0.3534852266311645,1.135107159614563,0.0,0.0,0.0,43.209571838378906,25.0,407.1480102539063,-0.0,549.7105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6519775390625,0.8564936518669128,0.1750930845737457,0.158015951514244,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6546630859375,0.9167998433113098,0.2136389166116714,0.2027496397495269,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6520690917969,0.8583321571350098,0.1761932969093322,0.1237083449959755,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6537780761719,0.894415020942688,0.1992335617542266,0.1892112493515014,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.654296875,0.906311810016632,0.2066843807697296,0.9324957132339478,286.6578674316406,287.3500061035156,287.2082214355469,285.9328308105469,288.9904479980469,296.9735717773437,288.6783752441406,1.0,0.3470058143138885,1.0,1.0,0.2719948887825012,1.0,-1.927892804145813,1.5744075775146484,0.3534852266311645,1.135107159614563,0.0,0.0,0.0,43.209571838378906,25.0,407.1480102539063,-0.0,549.7105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916381835937,0.911064863204956,0.1758375167846679,0.1582890003919601,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99468994140625,0.978910267353058,0.2146324515342712,0.2032480686903,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917297363281,0.912928581237793,0.1767619401216507,0.1237873435020446,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9936828613281,0.9565342664718628,0.1999737471342086,0.1894740015268325,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.994140625,0.9670393466949464,0.2060984075069427,0.9277072548866272,286.9981689453125,287.45001220703125,287.2596740722656,285.9763488769531,289.3735656738281,297.00274658203125,289.0210876464844,1.0,0.3409680128097534,1.0,1.0,0.3050695061683655,1.0,-1.92347264289856,1.5044203996658323,0.4190522730350494,1.066258668899536,0.0,0.0,0.0,37.49062728881836,43.0,463.835205078125,-0.0,527.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9916381835937,0.911064863204956,0.1758375167846679,0.1582890003919601,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99468994140625,0.978910267353058,0.2146324515342712,0.2032480686903,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917297363281,0.912928581237793,0.1767619401216507,0.1237873435020446,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9936828613281,0.9565342664718628,0.1999737471342086,0.1894740015268325,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.994140625,0.9670393466949464,0.2060984075069427,0.9277072548866272,286.9981689453125,287.45001220703125,287.2596740722656,285.9763488769531,289.3735656738281,297.00274658203125,289.0210876464844,1.0,0.3409680128097534,1.0,1.0,0.3050695061683655,1.0,-1.92347264289856,1.5044203996658323,0.4190522730350494,1.066258668899536,0.0,0.0,0.0,37.49062728881836,43.0,463.835205078125,-0.0,527.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29644775390625,0.9028343558311462,0.1772236675024032,0.1594501733779907,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987060546875,0.9712921977043152,0.2163665890693664,0.2047706991434097,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2965087890625,0.904301106929779,0.1780367493629455,0.1245981082320213,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2979431152344,0.9475587606430054,0.2014452964067459,0.1907501816749572,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982482910156,0.9563596844673156,0.206309363245964,0.9280512928962708,287.30126953125,287.54998779296875,287.3150634765625,286.0231018066406,289.6105651855469,297.0355529785156,289.3182678222656,1.0,0.3434419929981231,1.0,1.0,0.3214734196662903,1.0,-1.9296077489852903,1.4731733798980713,0.4564343690872192,1.0337722301483154,0.0,0.0,0.0,38.4999885559082,61.0,414.9862060546875,-0.0,535.2304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29644775390625,0.9028343558311462,0.1772236675024032,0.1594501733779907,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2987060546875,0.9712921977043152,0.2163665890693664,0.2047706991434097,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2965087890625,0.904301106929779,0.1780367493629455,0.1245981082320213,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2979431152344,0.9475587606430054,0.2014452964067459,0.1907501816749572,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982482910156,0.9563596844673156,0.206309363245964,0.9280512928962708,287.30126953125,287.54998779296875,287.3150634765625,286.0231018066406,289.6105651855469,297.0355529785156,289.3182678222656,1.0,0.3434419929981231,1.0,1.0,0.3214734196662903,1.0,-1.9296077489852903,1.4731733798980713,0.4564343690872192,1.0337722301483154,0.0,0.0,0.0,38.4999885559082,61.0,414.9862060546875,-0.0,535.2304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.8524799942970276,0.1788572818040847,0.1610908657312393,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5578918457031,0.912158191204071,0.2184673249721527,0.2069119364023208,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5558166503906,0.8537030220031738,0.1796543598175048,0.1258477866649627,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55718994140625,0.8896054625511169,0.2032869458198547,0.1926468163728714,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.557373046875,0.8954800963401794,0.2069245725870132,0.9315250515937804,287.5602722167969,287.6499938964844,287.3739624023437,286.0726928710937,289.8432922363281,297.0677795410156,289.5763854980469,1.0,0.3515163660049438,1.0,1.0,0.3378773331642151,1.0,-1.942095637321472,1.4466218948364258,0.495473712682724,1.004650354385376,0.0,0.0,0.0,44.80453872680664,79.0,374.2761535644531,-0.0,564.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5557556152344,0.8524799942970276,0.1788572818040847,0.1610908657312393,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5578918457031,0.912158191204071,0.2184673249721527,0.2069119364023208,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5558166503906,0.8537030220031738,0.1796543598175048,0.1258477866649627,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55718994140625,0.8896054625511169,0.2032869458198547,0.1926468163728714,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.557373046875,0.8954800963401794,0.2069245725870132,0.9315250515937804,287.5602722167969,287.6499938964844,287.3739624023437,286.0726928710937,289.8432922363281,297.0677795410156,289.5763854980469,1.0,0.3515163660049438,1.0,1.0,0.3378773331642151,1.0,-1.942095637321472,1.4466218948364258,0.495473712682724,1.004650354385376,0.0,0.0,0.0,44.80453872680664,79.0,374.2761535644531,-0.0,564.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.681640625,0.8273040652275085,0.179754376411438,0.1620364338159561,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.8824994564056396,0.2196290045976638,0.208147644996643,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68170166015625,0.8284456729888916,0.1805669218301773,0.1265891790390014,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830139160156,0.8614916205406189,0.2043191641569137,0.1937608271837234,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6831970214844,0.8661238551139832,0.2073503136634826,0.934084951877594,287.68603515625,287.6499938964844,287.40460205078125,286.0984191894531,289.9609680175781,297.0834045410156,289.7018737792969,1.0,0.3570894002914428,1.0,1.0,0.3460792899131775,1.0,-1.9500157833099363,1.43422269821167,0.515792965888977,0.9906042218208312,0.0,0.0,0.0,49.42727279663086,79.0,362.4592590332031,-0.0,585.8572387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7905578613281,0.8035924434661865,0.1806951463222503,0.1630567461252212,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919616699219,0.8562297224998474,0.2208514958620071,0.20947827398777,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906188964844,0.8048381209373474,0.181536003947258,0.1273974627256393,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.836812436580658,0.205412209033966,0.19496950507164,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7915954589844,0.8402808308601379,0.2078393697738647,0.9371085166931152,287.7934875488281,287.75,287.4359741210937,286.1247253417969,290.0014038085937,297.0986633300781,289.80340576171875,1.0,0.3634408712387085,1.0,1.0,0.3460112810134887,1.0,-1.9588905572891235,1.4390640258789062,0.5198264718055725,0.9935418367385864,0.0,0.0,0.0,54.82213973999024,67.0,313.33551025390625,-0.0,610.3869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91900634765625,0.7944030165672302,0.1824689209461212,0.1647854298353195,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.919921875,0.847218930721283,0.2232593446969986,0.2118738293647766,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9190368652344,0.795778751373291,0.1834363341331482,0.1288141161203384,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91961669921875,0.8282352089881897,0.2075728327035904,0.1971286684274673,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9196472167969,0.8301129937171936,0.2087889313697815,0.941935658454895,287.9208679199219,287.8500061035156,287.50067138671875,286.1788635253906,290.06036376953125,297.1259460449219,289.9276123046875,1.0,0.3675665855407715,1.0,1.0,0.3458752632141113,1.0,-1.973937749862671,1.4492450952529907,0.5246926546096802,1.0005604028701782,0.0,0.0,0.0,57.91669464111328,55.0,207.9183044433593,-0.0,632.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91900634765625,0.7944030165672302,0.1824689209461212,0.1647854298353195,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.919921875,0.847218930721283,0.2232593446969986,0.2118738293647766,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9190368652344,0.795778751373291,0.1834363341331482,0.1288141161203384,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91961669921875,0.8282352089881897,0.2075728327035904,0.1971286684274673,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9196472167969,0.8301129937171936,0.2087889313697815,0.941935658454895,287.9208679199219,287.8500061035156,287.50067138671875,286.1788635253906,290.06036376953125,297.1259460449219,289.9276123046875,1.0,0.3675665855407715,1.0,1.0,0.3458752632141113,1.0,-1.973937749862671,1.4492450952529907,0.5246926546096802,1.0005604028701782,0.0,0.0,0.0,57.91669464111328,55.0,207.9183044433593,-0.0,632.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145263671875,0.8073091506958008,0.1841081082820892,0.166190892457962,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152282714844,0.8606904745101929,0.2255857288837433,0.2139911502599716,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145568847656,0.8089112043380737,0.1852619498968124,0.1300289332866668,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0149841308594,0.8407902121543884,0.2096647322177887,0.1990229934453964,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0150146484375,0.8411753177642822,0.2096542865037918,0.9454501271247864,288.0159912109375,287.95001220703125,287.5676574707031,286.23468017578125,290.11871337890625,297.1490173339844,290.021240234375,1.0,0.3670080602169037,1.0,1.0,0.3457392454147339,1.0,-1.9861241579055784,1.457546591758728,0.5285775661468506,1.0062812566757202,0.0,0.0,0.0,55.83892822265625,43.0,149.12005615234375,-0.0,634.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
