time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145263671875,0.8073091506958008,0.1841081082820892,0.166190892457962,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0152282714844,0.8606904745101929,0.2255857288837433,0.2139911502599716,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145568847656,0.8089112043380737,0.1852619498968124,0.1300289332866668,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0149841308594,0.8407902121543884,0.2096647322177887,0.1990229934453964,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0150146484375,0.8411753177642822,0.2096542865037918,0.9454501271247864,288.0159912109375,287.95001220703125,287.5676574707031,286.23468017578125,290.11871337890625,297.1490173339844,290.021240234375,1.0,0.3670080602169037,1.0,1.0,0.3457392454147339,1.0,-1.9861241579055784,1.457546591758728,0.5285775661468506,1.0062812566757202,0.0,0.0,0.0,55.83892822265625,43.0,149.12005615234375,-0.0,634.4627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823974609375,0.8364302515983582,0.1856678873300552,0.1673961132764816,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828552246094,0.8944809436798096,0.2278546690940857,0.2159235328435897,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823974609375,0.8382688760757446,0.1870373785495758,0.1311121731996536,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.8725150227546692,0.2117063552141189,0.200740098953247,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8712218403816223,0.2104496359825134,0.948038935661316,288.08331298828125,288.04998779296875,287.636474609375,286.2917785644531,290.1523742675781,297.1686096191406,290.08673095703125,1.0,0.3632557392120361,1.0,1.0,0.3431333303451538,1.0,-1.996365308761597,1.4698171615600586,0.5265480875968933,1.016356348991394,0.0,0.0,0.0,50.47422409057617,31.0,103.15308380126952,-0.0,624.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823974609375,0.8364302515983582,0.1856678873300552,0.1673961132764816,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0828552246094,0.8944809436798096,0.2278546690940857,0.2159235328435897,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823974609375,0.8382688760757446,0.1870373785495758,0.1311121731996536,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.08270263671875,0.8725150227546692,0.2117063552141189,0.200740098953247,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8712218403816223,0.2104496359825134,0.948038935661316,288.08331298828125,288.04998779296875,287.636474609375,286.2917785644531,290.1523742675781,297.1686096191406,290.08673095703125,1.0,0.3632557392120361,1.0,1.0,0.3431333303451538,1.0,-1.996365308761597,1.4698171615600586,0.5265480875968933,1.016356348991394,0.0,0.0,0.0,50.47422409057617,31.0,103.15308380126952,-0.0,624.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315002441406,0.893526554107666,0.1871560662984848,0.1684536337852478,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318664550781,0.9636605381965636,0.230063259601593,0.2177135795354843,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13153076171875,0.8960400223731995,0.1887593567371368,0.1320952922105789,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.9381971955299376,0.2136923223733902,0.2023200094699859,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.9344750046730042,0.2111685276031494,0.9498847126960754,288.1322326660156,288.1499938964844,287.706787109375,286.3498229980469,290.1844787597656,297.1852111816406,290.1349792480469,1.0,0.3573515713214874,1.0,1.0,0.3405274152755737,1.0,-2.005080461502075,1.4812943935394287,0.5237861275672913,1.0259491205215454,0.0,0.0,0.0,42.95658493041992,25.0,75.73555755615234,-0.0,605.1947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1315002441406,0.893526554107666,0.1871560662984848,0.1684536337852478,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318664550781,0.9636605381965636,0.230063259601593,0.2177135795354843,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13153076171875,0.8960400223731995,0.1887593567371368,0.1320952922105789,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.9381971955299376,0.2136923223733902,0.2023200094699859,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1317443847656,0.9344750046730042,0.2111685276031494,0.9498847126960754,288.1322326660156,288.1499938964844,287.706787109375,286.3498229980469,290.1844787597656,297.1852111816406,290.1349792480469,1.0,0.3573515713214874,1.0,1.0,0.3405274152755737,1.0,-2.005080461502075,1.4812943935394287,0.5237861275672913,1.0259491205215454,0.0,0.0,0.0,42.95658493041992,25.0,75.73555755615234,-0.0,605.1947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1528625488281,0.9340436458587646,0.1878834515810012,0.1689834743738174,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532287597656,0.9961482286453248,0.2311606407165527,0.2168204486370086,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.15289306640625,0.9372180104255676,0.1896064728498459,0.1325903534889221,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1531066894531,0.978485941886902,0.2146701961755752,0.2031136155128479,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.153076171875,0.9745029211044312,0.2115053534507751,0.9507908821105956,288.153564453125,288.1499938964844,287.7423400878906,286.3790588378906,290.20037841796875,297.19256591796875,290.1561584472656,1.0,0.3545969128608703,1.0,1.0,0.3392244577407837,1.0,-2.00745153427124,1.4856855869293213,0.5217658877372742,1.0301337242126465,0.0,0.0,0.0,39.612701416015625,25.0,67.3746566772461,-0.0,595.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742553710937,0.9461207389831544,0.188566118478775,0.16958549618721,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744689941406,0.9823908805847168,0.2329351752996444,0.1997643709182739,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1742858886719,0.949428379535675,0.1904098093509674,0.1331424713134765,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.17449951171875,0.988187313079834,0.2156040072441101,0.2039840519428253,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744689941406,0.98371821641922,0.211795762181282,0.9520426988601683,288.17498779296875,288.25,287.77813720703125,286.40838623046875,290.2230224609375,297.2010192871094,290.1776733398437,1.0,0.3510778844356537,1.0,1.0,0.3393977880477905,1.0,-1.990744471549988,1.474447250366211,0.5162971615791321,1.0225169658660889,0.0,0.0,0.0,38.42721176147461,43.0,64.38243103027344,-0.0,579.0211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.19940185546875,0.951943337917328,0.189313605427742,0.1702278107404709,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.1995849609375,0.980421543121338,0.2354738712310791,0.1958798468112945,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19940185546875,0.9553942680358888,0.1912826150655746,0.1337295770645141,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1996765136719,0.992730975151062,0.2166122943162918,0.2049065828323364,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1996459960937,0.9876561760902404,0.2121404260396957,0.9534313082695008,288.2002258300781,288.25,287.8155822753906,286.4389953613281,290.2547912597656,297.2124938964844,290.2036437988281,1.0,0.3512995839118957,1.0,1.0,0.3395784199237823,1.0,-1.9903165102005005,1.473819613456726,0.5164969563484192,1.0216320753097534,0.0,0.0,0.0,38.09600067138672,43.0,68.02159881591797,-0.0,577.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22674560546875,0.9485600590705872,0.1900297254323959,0.1708686053752899,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.9824854135513306,0.2376191467046737,0.1999568939208984,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2267761230469,0.9522504210472108,0.1921131759881973,0.1343080550432205,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270812988281,0.9903855323791504,0.2175671011209488,0.2058066725730896,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22705078125,0.9844074249267578,0.2124913483858108,0.9549855589866638,288.22772216796875,288.3500061035156,287.85009765625,286.4671325683594,290.2877197265625,297.2223815917969,290.2315368652344,1.0,0.3533587157726288,1.0,1.0,0.3397444486618042,1.0,-1.999613165855408,1.479634165763855,0.5199790000915527,1.025282859802246,0.0,0.0,0.0,38.65265655517578,63.0,74.38643646240234,-0.0,586.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926330566406,0.9113324284553528,0.1916193068027496,0.1723833233118057,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29327392578125,0.9866875410079956,0.2400422096252441,0.2273115664720535,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29266357421875,0.9153574109077454,0.1939391791820526,0.1356515735387802,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29302978515625,0.9592938423156738,0.2196530550718307,0.2078694105148315,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29296875,0.9497730731964112,0.2133056372404098,0.9591070413589478,288.2938537597656,288.45001220703125,287.9222717285156,286.525634765625,290.36358642578125,297.2347106933594,290.2986145019531,1.0,0.3634682595729828,1.0,1.0,0.3400911092758178,1.0,-2.041351079940796,1.5063661336898804,0.5349849462509155,1.043634057044983,0.0,0.0,0.0,42.864871978759766,83.0,89.34027862548828,-0.0,633.5039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926330566406,0.9113324284553528,0.1916193068027496,0.1723833233118057,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29327392578125,0.9866875410079956,0.2400422096252441,0.2273115664720535,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.29266357421875,0.9153574109077454,0.1939391791820526,0.1356515735387802,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29302978515625,0.9592938423156738,0.2196530550718307,0.2078694105148315,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29296875,0.9497730731964112,0.2133056372404098,0.9591070413589478,288.2938537597656,288.45001220703125,287.9222717285156,286.525634765625,290.36358642578125,297.2347106933594,290.2986145019531,1.0,0.3634682595729828,1.0,1.0,0.3400911092758178,1.0,-2.041351079940796,1.5063661336898804,0.5349849462509155,1.043634057044983,0.0,0.0,0.0,42.864871978759766,83.0,89.34027862548828,-0.0,633.5039672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817138671875,0.8315335512161255,0.1932483613491058,0.1742715388536453,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.382568359375,0.8942052125930786,0.2412474751472473,0.2288580387830734,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817749023437,0.8348403573036194,0.1957972794771194,0.1372820138931274,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822631835937,0.8688763976097107,0.2217762321233749,0.2103243619203567,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38214111328125,0.8592812418937683,0.2141026258468628,0.9648800492286682,288.38330078125,288.54998779296875,287.9942626953125,286.58355712890625,290.4779357910156,297.2398681640625,290.3894348144531,1.0,0.377258688211441,1.0,1.0,0.3457948267459869,1.0,-2.059295177459717,1.5058903694152832,0.5534048080444336,1.0385912656784058,0.0,0.0,0.0,55.13239669799805,101.0,119.99411010742188,-0.0,690.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817138671875,0.8315335512161255,0.1932483613491058,0.1742715388536453,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.382568359375,0.8942052125930786,0.2412474751472473,0.2288580387830734,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817749023437,0.8348403573036194,0.1957972794771194,0.1372820138931274,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822631835937,0.8688763976097107,0.2217762321233749,0.2103243619203567,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38214111328125,0.8592812418937683,0.2141026258468628,0.9648800492286682,288.38330078125,288.54998779296875,287.9942626953125,286.58355712890625,290.4779357910156,297.2398681640625,290.3894348144531,1.0,0.377258688211441,1.0,1.0,0.3457948267459869,1.0,-2.059295177459717,1.5058903694152832,0.5534048080444336,1.0385912656784058,0.0,0.0,0.0,55.13239669799805,101.0,119.99411010742188,-0.0,690.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693298339844,0.7869521379470825,0.1947333365678787,0.1760023534297943,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4702453613281,0.8449735045433044,0.2428273111581802,0.2306720912456512,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693908691406,0.7906094789505005,0.197459727525711,0.138754203915596,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.4699401855469,0.8235882520675659,0.2236642837524414,0.2125280201435089,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.46978759765625,0.8137161731719971,0.2148635387420654,0.9703107476234436,288.4710388183594,288.54998779296875,288.0536804199219,286.6310119628906,290.5758361816406,297.2467041015625,290.4775695800781,1.0,0.389934241771698,1.0,1.0,0.3505394756793976,1.0,-2.0744876861572266,1.5051425695419312,0.569345235824585,1.03448748588562,0.0,0.0,0.0,67.11927795410156,101.0,138.44338989257812,-0.0,744.9168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877014160156,0.7792577147483826,0.1950487643480301,0.1763705760240554,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4886169433594,0.8372662663459778,0.2431934773921966,0.2310935258865356,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4877624511719,0.7829006910324097,0.1978101283311844,0.1390652358531952,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48828125,0.8162120580673218,0.2240609377622604,0.212992250919342,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4881286621094,0.8057950735092163,0.2150311321020126,0.9714901447296144,288.4894104003906,288.6499938964844,288.0656433105469,286.6404724121094,290.5955810546875,297.248291015625,290.4959716796875,1.0,0.3926022350788116,1.0,1.0,0.3514985740184784,1.0,-2.0777831077575684,1.505123496055603,0.5726596713066101,1.0337395668029783,0.0,0.0,0.0,69.67178344726562,89.0,141.13101196289062,-0.0,756.7473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5430908203125,0.7694380879402161,0.1960181295871734,0.177355945110321,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54400634765625,0.8274294137954712,0.2443548589944839,0.232278972864151,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54315185546875,0.7731031775474548,0.1988812685012817,0.1399037092924118,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.543701171875,0.8063650727272034,0.2252703458070755,0.2142566740512848,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54351806640625,0.7948183417320251,0.2155581563711166,0.9744394421577454,288.5448303222656,288.6499938964844,288.1009521484375,286.66845703125,290.6537475585937,297.25323486328125,290.55145263671875,1.0,0.3965322971343994,1.0,1.0,0.3543504476547241,1.0,-2.0864598751068115,1.5043058395385742,0.5821541547775269,1.031035304069519,0.0,0.0,0.0,73.60862731933594,89.0,147.38058471679688,-0.0,778.1760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.7665913701057434,0.1970443725585937,0.1783057898283004,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992126464844,0.8245422840118408,0.2456202656030655,0.2334814816713333,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.7703329920768738,0.2000058144330978,0.1407121270895004,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989074707031,0.8034197092056274,0.226533830165863,0.2154812514781952,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5987243652344,0.7911189198493958,0.2161379605531692,0.9771919846534728,288.6000061035156,288.75,288.135986328125,286.696044921875,290.7080078125,297.2586364746094,290.6064147949219,1.0,0.3988910317420959,1.0,1.0,0.3568154573440552,1.0,-2.094792604446411,1.5040559768676758,0.5907365083694458,1.0289443731307983,0.0,0.0,0.0,75.32936096191406,77.0,149.60116577148438,-0.0,791.5674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66827392578125,0.7692526578903198,0.1984578222036361,0.1795281916856765,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6691589355469,0.8272043466567993,0.247393861413002,0.2350868135690689,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.7731620073318481,0.2015447467565536,0.1417508721351623,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6688537597656,0.8063915371894836,0.2282545715570449,0.2170576453208923,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6686706542969,0.7930490374565125,0.216970220208168,0.9806955456733704,288.669921875,288.75,288.180908203125,286.7312316894531,290.77716064453125,297.26611328125,290.6762390136719,1.0,0.400044709444046,1.0,1.0,0.3600163161754608,1.0,-2.105537176132202,1.5037142038345337,0.6018230319023132,1.0262219905853271,0.0,0.0,0.0,75.2908935546875,77.0,149.7347412109375,-0.0,800.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059020996094,0.7731882929801941,0.1992580741643905,0.1801893264055252,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.706787109375,0.8311313390731812,0.2484058886766433,0.2359739243984222,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059631347656,0.777214765548706,0.2024126350879669,0.1423122137784958,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7064819335937,0.8105390667915344,0.2292209714651107,0.217909961938858,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062683105469,0.7967079281806946,0.2174570709466934,0.9825918078422546,288.70751953125,288.8500061035156,288.20489501953125,286.7498779296875,290.814208984375,297.27032470703125,290.7138061523437,1.0,0.3999537527561188,1.0,1.0,0.3617454469203949,1.0,-2.111371755599976,1.5035303831100464,0.6078414916992188,1.0247430801391602,0.0,0.0,0.0,74.40139770507812,65.0,149.51353454589844,-0.0,802.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.7982788085937,0.7899610996246338,0.2013458609580993,0.1818480789661407,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79913330078125,0.8478686809539795,0.2510545253753662,0.2382330298423767,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.7943133115768433,0.2046699970960617,0.1437197923660278,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7988586425781,0.8269772529602051,0.2317212373018264,0.2200439125299453,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.79864501953125,0.8126487731933594,0.2187747508287429,0.9874144196510316,288.79986572265625,288.8500061035156,288.26324462890625,286.794921875,290.9046936035156,297.2807312011719,290.8060302734375,1.0,0.3981312811374664,1.0,1.0,0.3660272061824798,1.0,-2.126122236251831,1.5032144784927368,0.6229077577590942,1.021148443222046,0.0,0.0,0.0,70.20665740966797,65.0,148.2572021484375,-0.0,800.8234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.7934126853942871,0.2016748189926147,0.1821031719446182,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8130187988281,0.8513603806495667,0.2514721155166626,0.2385831624269485,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122253417969,0.7978123426437378,0.2050250917673111,0.1439362168312072,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.8302688002586365,0.2321128845214843,0.2203713059425354,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8125,0.8157988786697388,0.2189881950616836,0.9881683588027954,288.813720703125,288.95001220703125,288.2719421386719,286.80157470703125,290.91827392578125,297.2823486328125,290.81988525390625,1.0,0.3976922929286957,1.0,1.0,0.3666754364967346,1.0,-2.128407716751098,1.5031936168670654,0.625214159488678,1.0206191539764404,0.0,0.0,0.0,69.36442565917969,53.0,148.00152587890625,-0.0,799.8065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.8270788788795471,0.2042798846960067,0.1840882301330566,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.8883715867996216,0.254774272441864,0.2413176745176315,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176330566406,0.831434428691864,0.2078348100185394,0.1456207931041717,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181213378906,0.8648339509963989,0.2351977676153183,0.2229111194610595,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9178771972656,0.8475943207740784,0.2207252383232116,0.994172215461731,288.9190979003906,289.04998779296875,288.3367614746094,286.8507995605469,291.0221862792969,297.2947692871094,290.9252014160156,1.0,0.3933790922164917,1.0,1.0,0.3718415200710296,1.0,-2.146359920501709,1.5028177499771118,0.6435421109199524,1.0162503719329834,0.0,0.0,0.0,61.67578506469727,41.0,146.93716430664062,-0.0,787.7992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.8270788788795471,0.2042798846960067,0.1840882301330566,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183959960937,0.8883715867996216,0.254774272441864,0.2413176745176315,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176330566406,0.831434428691864,0.2078348100185394,0.1456207931041717,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9181213378906,0.8648339509963989,0.2351977676153183,0.2229111194610595,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9178771972656,0.8475943207740784,0.2207252383232116,0.994172215461731,288.9190979003906,289.04998779296875,288.3367614746094,286.8507995605469,291.0221862792969,297.2947692871094,290.9252014160156,1.0,0.3933790922164917,1.0,1.0,0.3718415200710296,1.0,-2.146359920501709,1.5028177499771118,0.6435421109199524,1.0162503719329834,0.0,0.0,0.0,61.67578506469727,41.0,146.93716430664062,-0.0,787.7992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8830835223197937,0.2070607990026474,0.1861682683229446,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9571199417114258,0.2582862377166748,0.2441863864660263,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.8884559869766235,0.2108347862958908,0.1473883390426635,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.928936779499054,0.2384658306837082,0.2255569845438003,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.905646026134491,0.2226599156856537,1.0007432699203491,289.0231018066406,289.1499938964844,288.3988647460937,286.89715576171875,291.12359619140625,297.3074035644531,291.02899169921875,1.0,0.3878282010555267,1.0,1.0,0.3770076334476471,1.0,-2.1654956340789795,1.5030747652053833,0.6624208688735962,1.0122522115707395,0.0,0.0,0.0,52.2706298828125,29.0,144.89193725585938,-0.0,770.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8830835223197937,0.2070607990026474,0.1861682683229446,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9571199417114258,0.2582862377166748,0.2441863864660263,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.8884559869766235,0.2108347862958908,0.1473883390426635,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.928936779499054,0.2384658306837082,0.2255569845438003,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.905646026134491,0.2226599156856537,1.0007432699203491,289.0231018066406,289.1499938964844,288.3988647460937,286.89715576171875,291.12359619140625,297.3074035644531,291.02899169921875,1.0,0.3878282010555267,1.0,1.0,0.3770076334476471,1.0,-2.1654956340789795,1.5030747652053833,0.6624208688735962,1.0122522115707395,0.0,0.0,0.0,52.2706298828125,29.0,144.89193725585938,-0.0,770.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.930449604988098,0.2085090428590774,0.1872553378343582,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.9982162117958068,0.2601198256015777,0.2447448074817657,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9370242953300476,0.2123976945877075,0.1483125835657119,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733947753906,0.9779805541038512,0.2401612997055053,0.2269325703382492,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.9557274580001832,0.2236945182085037,1.0043046474456787,289.0743103027344,289.1499938964844,288.4288024902344,286.91912841796875,291.1730651855469,297.3136901855469,291.08013916015625,1.0,0.3847067654132843,1.0,1.0,0.3795906901359558,1.0,-2.174074411392212,1.5025150775909424,0.6715594530105591,1.009982347488403,0.0,0.0,0.0,47.32484436035156,29.0,143.51446533203125,-0.0,759.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.9555425643920898,0.2099383473396301,0.1884720623493194,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.9920213222503662,0.2626409828662872,0.2238942831754684,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.9618127346038818,0.2139447331428527,0.1493397355079651,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.9970561861991882,0.2418432384729385,0.2284478396177292,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.977654755115509,0.2247185558080673,1.0085455179214478,289.12237548828125,289.25,288.4579162597656,286.94024658203125,291.21075439453125,297.3221740722656,291.1271057128906,1.0,0.3803617358207702,1.0,1.0,0.3814720511436462,1.0,-2.1589224338531494,1.4885549545288086,0.6703673601150513,0.9996463656425476,0.0,0.0,0.0,44.95334243774414,49.0,135.45523071289062,-0.0,737.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.962117612361908,0.2129030078649521,0.1910901665687561,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.9914610981941224,0.2690427005290985,0.2221375405788421,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20562744140625,0.9684516787528992,0.2171653509140014,0.1515491753816604,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.9914610981941224,0.246106281876564,0.2221375405788421,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9820935726165771,0.2269359230995178,1.0181691646575928,289.20672607421875,289.3500061035156,288.5134582519531,286.979736328125,291.293212890625,297.3476867675781,291.2117919921875,1.0,0.3824594914913177,1.0,1.0,0.3852348029613495,1.0,-2.1667048931121826,1.4849506616592407,0.6817542314529419,0.9936748743057252,0.0,0.0,0.0,44.98173904418945,69.0,124.4521942138672,-0.0,744.4254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.962117612361908,0.2129030078649521,0.1910901665687561,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.9914610981941224,0.2690427005290985,0.2221375405788421,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20562744140625,0.9684516787528992,0.2171653509140014,0.1515491753816604,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.9914610981941224,0.246106281876564,0.2221375405788421,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.9820935726165771,0.2269359230995178,1.0181691646575928,289.20672607421875,289.3500061035156,288.5134582519531,286.979736328125,291.293212890625,297.3476867675781,291.2117919921875,1.0,0.3824594914913177,1.0,1.0,0.3852348029613495,1.0,-2.1667048931121826,1.4849506616592407,0.6817542314529419,0.9936748743057252,0.0,0.0,0.0,44.98173904418945,69.0,124.4521942138672,-0.0,744.4254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940979003906,0.9515298008918762,0.2159954309463501,0.1938813477754593,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.9953558444976808,0.2745352983474731,0.2361059188842773,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.9585447311401368,0.2205383628606796,0.1539114713668823,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.995416224002838,0.2499866336584091,0.2361635118722915,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9716246724128724,0.2293616384267807,1.0290511846542358,289.2953186035156,289.45001220703125,288.5650634765625,287.0152282714844,291.3814697265625,297.3656005859375,291.3005676269531,1.0,0.3929096162319183,1.0,1.0,0.3889975249767303,1.0,-2.2204248905181885,1.5098254680633545,0.7105993032455444,1.0063962936401367,0.0,0.0,0.0,47.84526062011719,89.0,124.26959228515624,-0.0,803.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940979003906,0.9515298008918762,0.2159954309463501,0.1938813477754593,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.9953558444976808,0.2745352983474731,0.2361059188842773,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.9585447311401368,0.2205383628606796,0.1539114713668823,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.995416224002838,0.2499866336584091,0.2361635118722915,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.9716246724128724,0.2293616384267807,1.0290511846542358,289.2953186035156,289.45001220703125,288.5650634765625,287.0152282714844,291.3814697265625,297.3656005859375,291.3005676269531,1.0,0.3929096162319183,1.0,1.0,0.3889975249767303,1.0,-2.2204248905181885,1.5098254680633545,0.7105993032455444,1.0063962936401367,0.0,0.0,0.0,47.84526062011719,89.0,124.26959228515624,-0.0,803.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.8882256746292114,0.2191444486379623,0.1969896703958511,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.9681352376937866,0.2775096893310547,0.2626512050628662,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.894780158996582,0.2239825129508972,0.1565325856208801,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.9365857243537904,0.2533861398696899,0.2396603226661682,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.9058114886283876,0.2318455427885055,1.0416216850280762,289.39227294921875,289.54998779296875,288.61236572265625,287.0463562011719,291.4793395996094,297.367919921875,291.39752197265625,1.0,0.4088892638683319,1.0,1.0,0.3948452770709991,1.0,-2.277686357498169,1.5318324565887451,0.745853841304779,1.0160621404647827,0.0,0.0,0.0,57.24903869628906,109.0,131.49575805664062,-0.0,894.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3909606933594,0.8882256746292114,0.2191444486379623,0.1969896703958511,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.9681352376937866,0.2775096893310547,0.2626512050628662,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.894780158996582,0.2239825129508972,0.1565325856208801,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.9365857243537904,0.2533861398696899,0.2396603226661682,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39117431640625,0.9058114886283876,0.2318455427885055,1.0416216850280762,289.39227294921875,289.54998779296875,288.61236572265625,287.0463562011719,291.4793395996094,297.367919921875,291.39752197265625,1.0,0.4088892638683319,1.0,1.0,0.3948452770709991,1.0,-2.277686357498169,1.5318324565887451,0.745853841304779,1.0160621404647827,0.0,0.0,0.0,57.24903869628906,109.0,131.49575805664062,-0.0,894.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4823913574219,0.8231112360954285,0.2222772538661956,0.2003589868545532,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.48309326171875,0.8873183727264404,0.2804327607154846,0.2658177316188812,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48248291015625,0.8288589119911194,0.2274190932512283,0.1593628078699112,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.8615313768386841,0.2569401860237121,0.2435676306486129,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4825744628906,0.8368226885795593,0.234291061758995,1.0553886890411377,289.48358154296875,289.6499938964844,288.6549072265625,287.07275390625,291.56658935546875,297.36822509765625,291.48846435546875,1.0,0.4263676106929779,1.0,1.0,0.4006930291652679,1.0,-2.310166120529175,1.5381971597671509,0.7719689607620239,1.015231013298035,0.0,0.0,0.0,73.34413146972656,112.0,127.52874755859376,-0.0,989.7539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4823913574219,0.8231112360954285,0.2222772538661956,0.2003589868545532,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.48309326171875,0.8873183727264404,0.2804327607154846,0.2658177316188812,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48248291015625,0.8288589119911194,0.2274190932512283,0.1593628078699112,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4828491210937,0.8615313768386841,0.2569401860237121,0.2435676306486129,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4825744628906,0.8368226885795593,0.234291061758995,1.0553886890411377,289.48358154296875,289.6499938964844,288.6549072265625,287.07275390625,291.56658935546875,297.36822509765625,291.48846435546875,1.0,0.4263676106929779,1.0,1.0,0.4006930291652679,1.0,-2.310166120529175,1.5381971597671509,0.7719689607620239,1.015231013298035,0.0,0.0,0.0,73.34413146972656,112.0,127.52874755859376,-0.0,989.7539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52685546875,0.8064157962799072,0.2238538861274719,0.201989084482193,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274963378906,0.8679125905036926,0.2821318805217743,0.2675852179527282,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.52691650390625,0.8125392198562622,0.2291502952575683,0.1607377976179123,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272827148437,0.8438707590103149,0.2587670683860779,0.2455079406499862,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5270080566406,0.8198895454406738,0.2355207800865173,1.06198251247406,289.5279846191406,289.6499938964844,288.6742858886719,287.08404541015625,291.6088256835937,297.36993408203125,291.5327453613281,1.0,0.4332295954227447,1.0,1.0,0.4036168754100799,1.0,-2.3261518478393555,1.5411697626113892,0.7849820852279663,1.0146878957748413,0.0,0.0,0.0,79.75135803222656,112.0,125.33069610595705,-0.0,1031.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
