time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702514648437,0.7944476008415222,0.2254442274570465,0.2035867124795913,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5708923339844,0.8551968336105347,0.2839388847351074,0.2694255113601684,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703125,0.8008407950401306,0.2308952957391739,0.1620879769325256,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5706787109375,0.8323636651039124,0.2606236338615417,0.247432455420494,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.8079652786254883,0.236761137843132,1.06840181350708,289.57135009765625,289.75,288.6923217773437,287.09405517578125,291.64996337890625,297.3722839355469,291.5759582519531,1.0,0.4393279552459717,1.0,1.0,0.4065431356430053,1.0,-2.3419268131256104,1.543981671333313,0.7979450821876526,1.0140167474746704,0.0,0.0,0.0,85.03514099121094,100.0,122.83065795898438,-0.0,1069.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537170410156,0.7928116917610168,0.228679284453392,0.2065416425466537,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6543273925781,0.8532455563545227,0.2877877652645111,0.2730580270290375,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537780761719,0.7994600534439087,0.2344371527433395,0.1646004170179367,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.8308494687080383,0.2644193172454834,0.2510618567466736,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6538391113281,0.8053393363952637,0.2392850667238235,1.079994559288025,289.6547546386719,289.8500061035156,288.7241516113281,287.10986328125,291.7283630371094,297.3781433105469,291.6590270996094,1.0,0.4448728859424591,1.0,1.0,0.4123956561088562,1.0,-2.3711466789245605,1.5481116771697998,0.823034942150116,1.011729121208191,0.0,0.0,0.0,87.97817993164062,88.0,116.97480010986328,-0.0,1113.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537170410156,0.7928116917610168,0.228679284453392,0.2065416425466537,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6543273925781,0.8532455563545227,0.2877877652645111,0.2730580270290375,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537780761719,0.7994600534439087,0.2344371527433395,0.1646004170179367,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.8308494687080383,0.2644193172454834,0.2510618567466736,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6538391113281,0.8053393363952637,0.2392850667238235,1.079994559288025,289.6547546386719,289.8500061035156,288.7241516113281,287.10986328125,291.7283630371094,297.3781433105469,291.6590270996094,1.0,0.4448728859424591,1.0,1.0,0.4123956561088562,1.0,-2.3711466789245605,1.5481116771697998,0.823034942150116,1.011729121208191,0.0,0.0,0.0,87.97817993164062,88.0,116.97480010986328,-0.0,1113.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.8069263100624084,0.2320055067539215,0.2093583643436432,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.8677791357040405,0.2918681800365448,0.2767020463943481,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.8136595487594604,0.2380664199590683,0.1670024245977401,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325134277344,0.8444814682006836,0.2683258652687073,0.2545680701732635,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7322692871094,0.8180462718009949,0.2418875247240066,1.090834379196167,289.73309326171875,289.95001220703125,288.75,287.119873046875,291.8016052246094,297.3849792480469,291.7370910644531,1.0,0.4461156129837036,1.0,1.0,0.418248176574707,1.0,-2.3990283012390137,1.5513668060302734,0.8476614356040955,1.0088485479354858,0.0,0.0,0.0,85.1074447631836,76.0,110.3479232788086,-0.0,1133.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7321472167969,0.8069263100624084,0.2320055067539215,0.2093583643436432,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.73272705078125,0.8677791357040405,0.2918681800365448,0.2767020463943481,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.73223876953125,0.8136595487594604,0.2380664199590683,0.1670024245977401,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325134277344,0.8444814682006836,0.2683258652687073,0.2545680701732635,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7322692871094,0.8180462718009949,0.2418875247240066,1.090834379196167,289.73309326171875,289.95001220703125,288.75,287.119873046875,291.8016052246094,297.3849792480469,291.7370910644531,1.0,0.4461156129837036,1.0,1.0,0.418248176574707,1.0,-2.3990283012390137,1.5513668060302734,0.8476614356040955,1.0088485479354858,0.0,0.0,0.0,85.1074447631836,76.0,110.3479232788086,-0.0,1133.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8159484863281,0.832188069820404,0.2354391813278198,0.2121281325817108,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81658935546875,0.8969747424125671,0.2961317002773285,0.2803811430931091,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160400390625,0.8390294909477234,0.2417994290590286,0.1693659573793411,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.8719174265861511,0.2723484933376312,0.2580360472202301,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.8423393964767456,0.2445871382951736,1.1013981103897097,289.8170471191406,290.04998779296875,288.7728576660156,287.1249389648437,291.8915405273437,297.3923645019531,291.82159423828125,1.0,0.4447126686573028,1.0,1.0,0.4266751110553741,1.0,-2.426471948623657,1.5485824346542358,0.8778894543647766,1.0000360012054443,0.0,0.0,0.0,78.64253997802734,64.0,116.99583435058594,-0.0,1137.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8159484863281,0.832188069820404,0.2354391813278198,0.2121281325817108,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81658935546875,0.8969747424125671,0.2961317002773285,0.2803811430931091,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160400390625,0.8390294909477234,0.2417994290590286,0.1693659573793411,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8163757324219,0.8719174265861511,0.2723484933376312,0.2580360472202301,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8160705566406,0.8423393964767456,0.2445871382951736,1.1013981103897097,289.8170471191406,290.04998779296875,288.7728576660156,287.1249389648437,291.8915405273437,297.3923645019531,291.82159423828125,1.0,0.4447126686573028,1.0,1.0,0.4266751110553741,1.0,-2.426471948623657,1.5485824346542358,0.8778894543647766,1.0000360012054443,0.0,0.0,0.0,78.64253997802734,64.0,116.99583435058594,-0.0,1137.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9044189453125,0.8738955855369568,0.239030122756958,0.2149446606636047,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9050598144531,0.9491849541664124,0.3005921840667724,0.2841525077819824,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9045104980469,0.881950855255127,0.2456817775964737,0.1717602163553238,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90484619140625,0.9194291234016418,0.2765267491340637,0.2615523934364319,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.904541015625,0.8844049572944641,0.2474308311939239,1.1121317148208618,289.905517578125,290.1499938964844,288.79595947265625,287.1263732910156,291.98101806640625,297.4004821777344,291.9100341796875,1.0,0.4417710304260254,1.0,1.0,0.4351020753383636,1.0,-2.4543817043304443,1.5459506511688232,0.9084309339523317,0.9912651181221008,0.0,0.0,0.0,69.88689422607422,52.0,121.3105010986328,-0.0,1132.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9044189453125,0.8738955855369568,0.239030122756958,0.2149446606636047,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9050598144531,0.9491849541664124,0.3005921840667724,0.2841525077819824,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9045104980469,0.881950855255127,0.2456817775964737,0.1717602163553238,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90484619140625,0.9194291234016418,0.2765267491340637,0.2615523934364319,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.904541015625,0.8844049572944641,0.2474308311939239,1.1121317148208618,289.905517578125,290.1499938964844,288.79595947265625,287.1263732910156,291.98101806640625,297.4004821777344,291.9100341796875,1.0,0.4417710304260254,1.0,1.0,0.4351020753383636,1.0,-2.4543817043304443,1.5459506511688232,0.9084309339523317,0.9912651181221008,0.0,0.0,0.0,69.88689422607422,52.0,121.3105010986328,-0.0,1132.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.9058851003646852,0.2408822178840637,0.2163821458816528,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9493408203125,0.9828444719314576,0.3028907179832458,0.2860805094242096,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.94879150390625,0.9151294231414796,0.2476788312196731,0.1729790270328521,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491271972656,0.9568597674369812,0.2786735892295837,0.2633416950702667,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.9172325730323792,0.2489086240530014,1.117635726928711,289.94976806640625,290.1499938964844,288.8075866699219,287.12579345703125,292.02508544921875,297.4047546386719,291.95428466796875,1.0,0.4399477243423462,1.0,1.0,0.4393155574798584,1.0,-2.468651056289673,1.5448548793792725,0.9237960577011108,0.9870287775993348,0.0,0.0,0.0,64.92162322998047,52.0,122.10614776611328,-0.0,1128.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9398375749588012,0.2427471131086349,0.2178970426321029,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99420166015625,0.9990000128746032,0.3053234219551086,0.2795937955379486,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9497330784797668,0.2496891617774963,0.1742581874132156,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9940490722656,0.9866251349449158,0.2808348834514618,0.2652138173580169,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99371337890625,0.9510963559150696,0.2504003345966339,1.1235296726226809,289.99468994140625,290.25,288.8192138671875,287.1243896484375,292.0690002441406,297.4091491699219,291.9991149902344,1.0,0.4375618994235992,1.0,1.0,0.443676084280014,1.0,-2.473829507827759,1.5380563735961914,0.9357731938362122,0.9795817732810974,0.0,0.0,0.0,61.02109909057617,70.0,122.98039245605467,-0.0,1117.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.08135986328125,0.9495996832847596,0.2465786188840866,0.2212705165147781,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0818176269531,0.9990000128746032,0.3113954663276672,0.2762000560760498,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0814514160156,0.9594218134880066,0.2538199722766876,0.1770875304937362,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0817565917969,0.993854284286499,0.2852738201618194,0.2693297863006592,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0814514160156,0.9593520760536194,0.2535058557987213,1.1370927095413208,290.0823669433594,290.3500061035156,288.84259033203125,287.1192321777344,292.1579284667969,297.42315673828125,292.0869140625,1.0,0.4420351386070251,1.0,1.0,0.4523971378803253,1.0,-2.498148202896118,1.5330480337142944,0.9651002287864684,0.9686664342880248,0.0,0.0,0.0,61.287227630615234,90.0,123.25943756103516,-0.0,1147.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.08135986328125,0.9495996832847596,0.2465786188840866,0.2212705165147781,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0818176269531,0.9990000128746032,0.3113954663276672,0.2762000560760498,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0814514160156,0.9594218134880066,0.2538199722766876,0.1770875304937362,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0817565917969,0.993854284286499,0.2852738201618194,0.2693297863006592,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0814514160156,0.9593520760536194,0.2535058557987213,1.1370927095413208,290.0823669433594,290.3500061035156,288.84259033203125,287.1192321777344,292.1579284667969,297.42315673828125,292.0869140625,1.0,0.4420351386070251,1.0,1.0,0.4523971378803253,1.0,-2.498148202896118,1.5330480337142944,0.9651002287864684,0.9686664342880248,0.0,0.0,0.0,61.287227630615234,90.0,123.25943756103516,-0.0,1147.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17071533203125,0.93039071559906,0.2505500912666321,0.2249081283807754,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712951660156,0.9990000128746032,0.3167772591114044,0.2962396144866943,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708068847656,0.9409844279289246,0.2581084668636322,0.1801337152719497,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711120605469,0.979211926460266,0.2898795306682586,0.2737473845481872,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1707763671875,0.9395055770874025,0.2567884624004364,1.1521422863006592,290.1717224121094,290.45001220703125,288.8659362792969,287.111083984375,292.2463684082031,297.4337158203125,292.1762390136719,1.0,0.4538297355175018,1.0,1.0,0.4611181616783142,1.0,-2.5535805225372314,1.546218752861023,1.007361888885498,0.9692572951316832,0.0,0.0,0.0,66.16839599609375,110.0,123.98690032958984,-0.0,1234.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.17071533203125,0.93039071559906,0.2505500912666321,0.2249081283807754,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712951660156,0.9990000128746032,0.3167772591114044,0.2962396144866943,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708068847656,0.9409844279289246,0.2581084668636322,0.1801337152719497,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1711120605469,0.979211926460266,0.2898795306682586,0.2737473845481872,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1707763671875,0.9395055770874025,0.2567884624004364,1.1521422863006592,290.1717224121094,290.45001220703125,288.8659362792969,287.111083984375,292.2463684082031,297.4337158203125,292.1762390136719,1.0,0.4538297355175018,1.0,1.0,0.4611181616783142,1.0,-2.5535805225372314,1.546218752861023,1.007361888885498,0.9692572951316832,0.0,0.0,0.0,66.16839599609375,110.0,123.98690032958984,-0.0,1234.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2658996582031,0.8730055689811707,0.2545484602451324,0.2289040684700012,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.9493732452392578,0.321173220872879,0.3036844432353973,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659912109375,0.8819539546966553,0.2624386250972748,0.1834700554609298,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2663269042969,0.918394923210144,0.2945364713668823,0.2785666882991791,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659606933594,0.8795899748802185,0.2601091265678406,1.1690689325332642,290.2669677734375,290.54998779296875,288.8892822265625,287.1001892089844,292.3443603515625,297.43804931640625,292.2716369628906,1.0,0.4692378640174866,1.0,1.0,0.4721953570842743,1.0,-2.597557544708252,1.5478594303131104,1.049697995185852,0.9612200260162354,0.0,0.0,0.0,78.88859558105469,130.0,130.6145782470703,-0.0,1345.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2658996582031,0.8730055689811707,0.2545484602451324,0.2289040684700012,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2665405273437,0.9493732452392578,0.321173220872879,0.3036844432353973,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659912109375,0.8819539546966553,0.2624386250972748,0.1834700554609298,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2663269042969,0.918394923210144,0.2945364713668823,0.2785666882991791,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2659606933594,0.8795899748802185,0.2601091265678406,1.1690689325332642,290.2669677734375,290.54998779296875,288.8892822265625,287.1001892089844,292.3443603515625,297.43804931640625,292.2716369628906,1.0,0.4692378640174866,1.0,1.0,0.4721953570842743,1.0,-2.597557544708252,1.5478594303131104,1.049697995185852,0.9612200260162354,0.0,0.0,0.0,78.88859558105469,130.0,130.6145782470703,-0.0,1345.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3619689941406,0.8296558856964111,0.2586225271224975,0.2330763489007949,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.36260986328125,0.8945543169975281,0.3259440958499908,0.3086667060852051,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.362060546875,0.8376601934432983,0.2668517827987671,0.1869492977857589,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3623962402344,0.869123637676239,0.2992857694625854,0.2835883200168609,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3620300292969,0.8346362709999084,0.2635027766227722,1.1868655681610107,290.3630065917969,290.6499938964844,288.9124755859375,287.08673095703125,292.43951416015625,297.4438781738281,292.3676147460937,1.0,0.4864054918289184,1.0,1.0,0.4832725822925567,1.0,-2.640124797821045,1.548830270767212,1.091294527053833,0.9530022740364076,0.0,0.0,0.0,94.97502899169922,133.0,132.38528442382812,-0.0,1473.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3619689941406,0.8296558856964111,0.2586225271224975,0.2330763489007949,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.36260986328125,0.8945543169975281,0.3259440958499908,0.3086667060852051,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.362060546875,0.8376601934432983,0.2668517827987671,0.1869492977857589,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3623962402344,0.869123637676239,0.2992857694625854,0.2835883200168609,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3620300292969,0.8346362709999084,0.2635027766227722,1.1868655681610107,290.3630065917969,290.6499938964844,288.9124755859375,287.08673095703125,292.43951416015625,297.4438781738281,292.3676147460937,1.0,0.4864054918289184,1.0,1.0,0.4832725822925567,1.0,-2.640124797821045,1.548830270767212,1.091294527053833,0.9530022740364076,0.0,0.0,0.0,94.97502899169922,133.0,132.38528442382812,-0.0,1473.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.40936279296875,0.8183639645576477,0.2606885433197021,0.235120341181755,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.40997314453125,0.8810182213783264,0.3284319043159485,0.3111927211284637,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4094543457031,0.8263630867004395,0.2690897285938263,0.1886579841375351,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4097595214844,0.8565455079078674,0.3016946911811828,0.2860602736473083,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4093933105469,0.8229353427886963,0.265228807926178,1.1955550909042358,290.4103698730469,290.6499938964844,288.92401123046875,287.0791320800781,292.485595703125,297.4471435546875,292.41485595703125,1.0,0.4931837320327759,1.0,1.0,0.4888111650943756,1.0,-2.661082983016968,1.5492939949035645,1.1117888689041138,0.9488540291786194,0.0,0.0,0.0,101.18364715576172,133.0,131.8282470703125,-0.0,1530.4041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.45562744140625,0.8107489943504333,0.2627787292003631,0.2371394336223602,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4562072753906,0.8722211718559265,0.3309750854969024,0.3137274384498596,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4557189941406,0.818967878818512,0.271352469921112,0.1903479397296905,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4560241699219,0.8484790325164795,0.3041295707225799,0.2885081768035888,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4556884765625,0.8150495886802673,0.2669781148433685,1.2041176557540894,290.45660400390625,290.75,288.9354858398437,287.07098388671875,292.52960205078125,297.4505920410156,292.4609069824219,1.0,0.4992722868919372,1.0,1.0,0.4941589832305908,1.0,-2.681816577911377,1.5501044988632202,1.1317120790481567,0.9450803399086,0.0,0.0,0.0,106.2037353515625,121.0,129.87498474121094,-0.0,1582.1900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.8137093186378479,0.2670338451862335,0.2409412562847137,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54510498046875,0.8754065632820129,0.3361971378326416,0.3186164498329162,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5446472167969,0.8220486640930176,0.2759536206722259,0.1935449689626693,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.544921875,0.8515796661376953,0.3090766966342926,0.2931586802005768,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.54461669921875,0.8172481060028076,0.2705483436584472,1.2200506925582886,290.54547119140625,290.8500061035156,288.9582214355469,287.0531311035156,292.614501953125,297.45782470703125,292.549560546875,1.0,0.5052286386489868,1.0,1.0,0.5048546195030212,1.0,-2.720839738845825,1.5507289171218872,1.170110821723938,0.9371095299720764,0.0,0.0,0.0,108.14028930664062,109.0,124.74484252929688,-0.0,1646.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.8137093186378479,0.2670338451862335,0.2409412562847137,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54510498046875,0.8754065632820129,0.3361971378326416,0.3186164498329162,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5446472167969,0.8220486640930176,0.2759536206722259,0.1935449689626693,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.544921875,0.8515796661376953,0.3090766966342926,0.2931586802005768,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.54461669921875,0.8172481060028076,0.2705483436584472,1.2200506925582886,290.54547119140625,290.8500061035156,288.9582214355469,287.0531311035156,292.614501953125,297.45782470703125,292.549560546875,1.0,0.5052286386489868,1.0,1.0,0.5048546195030212,1.0,-2.720839738845825,1.5507289171218872,1.170110821723938,0.9371095299720764,0.0,0.0,0.0,108.14028930664062,109.0,124.74484252929688,-0.0,1646.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.62957763671875,0.8296279907226562,0.2714042663574219,0.244623526930809,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300964355469,0.8940222263336182,0.3415832221508026,0.3234331011772156,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6296691894531,0.838218092918396,0.280670702457428,0.1966492384672165,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62994384765625,0.8691373467445374,0.3141402304172516,0.2976842522621155,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6296081542969,0.8324510455131531,0.2742302715778351,1.2353671789169312,290.6304626464844,290.95001220703125,288.98065185546875,287.0334167480469,292.69561767578125,297.4654541015625,292.63427734375,1.0,0.50741046667099,1.0,1.0,0.5155501961708069,1.0,-2.758629083633423,1.551167368888855,1.2074618339538574,0.9291887283325196,0.0,0.0,0.0,104.18655395507812,97.0,119.4390640258789,-0.0,1683.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.62957763671875,0.8296279907226562,0.2714042663574219,0.244623526930809,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300964355469,0.8940222263336182,0.3415832221508026,0.3234331011772156,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6296691894531,0.838218092918396,0.280670702457428,0.1966492384672165,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62994384765625,0.8691373467445374,0.3141402304172516,0.2976842522621155,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6296081542969,0.8324510455131531,0.2742302715778351,1.2353671789169312,290.6304626464844,290.95001220703125,288.98065185546875,287.0334167480469,292.69561767578125,297.4654541015625,292.63427734375,1.0,0.50741046667099,1.0,1.0,0.5155501961708069,1.0,-2.758629083633423,1.551167368888855,1.2074618339538574,0.9291887283325196,0.0,0.0,0.0,104.18655395507812,97.0,119.4390640258789,-0.0,1683.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.71734619140625,0.8572545647621155,0.2759016156196594,0.2482825666666031,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7178955078125,0.928486943244934,0.3471250534057617,0.3282563388347626,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7174377441406,0.8668773174285889,0.2855154871940613,0.1997363567352295,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177124023437,0.9002809524536133,0.3193317949771881,0.3021868169307709,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173767089844,0.8595946431159973,0.2780372500419616,1.2505627870559692,290.71826171875,291.04998779296875,289.0026550292969,287.0120544433594,292.78515625,297.47344970703125,292.7222900390625,1.0,0.507423460483551,1.0,1.0,0.5285709500312805,1.0,-2.796205759048462,1.5479497909545898,1.248255968093872,0.9176447987556458,0.0,0.0,0.0,96.7597198486328,85.0,122.1437530517578,-0.0,1704.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.71734619140625,0.8572545647621155,0.2759016156196594,0.2482825666666031,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7178955078125,0.928486943244934,0.3471250534057617,0.3282563388347626,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7174377441406,0.8668773174285889,0.2855154871940613,0.1997363567352295,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177124023437,0.9002809524536133,0.3193317949771881,0.3021868169307709,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7173767089844,0.8595946431159973,0.2780372500419616,1.2505627870559692,290.71826171875,291.04998779296875,289.0026550292969,287.0120544433594,292.78515625,297.47344970703125,292.7222900390625,1.0,0.507423460483551,1.0,1.0,0.5285709500312805,1.0,-2.796205759048462,1.5479497909545898,1.248255968093872,0.9176447987556458,0.0,0.0,0.0,96.7597198486328,85.0,122.1437530517578,-0.0,1704.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.9026077389717102,0.2805501520633697,0.251994252204895,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.80523681640625,0.9798521995544434,0.3528367280960083,0.3331533074378967,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8048095703125,0.9139652252197266,0.2905111610889435,0.2028636336326599,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8050842285156,0.9533751010894777,0.3246746063232422,0.3067438006401062,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9044064283370972,0.2819942831993103,1.2660086154937744,290.8056030273437,291.1499938964844,289.024169921875,286.9892883300781,292.8703308105469,297.4819030761719,292.8094482421875,1.0,0.5062807202339172,1.0,1.0,0.5415917038917542,1.0,-2.8343493938446045,1.5458495616912842,1.2884997129440308,0.9070702791213988,0.0,0.0,0.0,87.21534729003906,88.0,121.05608367919922,-0.0,1716.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8047180175781,0.9026077389717102,0.2805501520633697,0.251994252204895,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.80523681640625,0.9798521995544434,0.3528367280960083,0.3331533074378967,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8048095703125,0.9139652252197266,0.2905111610889435,0.2028636336326599,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8050842285156,0.9533751010894777,0.3246746063232422,0.3067438006401062,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9044064283370972,0.2819942831993103,1.2660086154937744,290.8056030273437,291.1499938964844,289.024169921875,286.9892883300781,292.8703308105469,297.4819030761719,292.8094482421875,1.0,0.5062807202339172,1.0,1.0,0.5415917038917542,1.0,-2.8343493938446045,1.5458495616912842,1.2884997129440308,0.9070702791213988,0.0,0.0,0.0,87.21534729003906,88.0,121.05608367919922,-0.0,1716.1710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.84698486328125,0.9246626496315002,0.2829227745532989,0.2539617419242859,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84747314453125,0.9971004724502563,0.3557493090629577,0.335726261138916,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8470458984375,0.9372397661209106,0.2930600941181183,0.2045152187347412,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8472900390625,0.9744963049888612,0.3273980915546417,0.3091418743133545,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84698486328125,0.9262820482254028,0.2840260565280914,1.2743024826049805,290.8478088378906,291.1499938964844,289.0347595214844,286.9774475097656,292.91094970703125,297.4862060546875,292.8515319824219,1.0,0.5074132084846497,1.0,1.0,0.548102080821991,1.0,-2.8546385765075684,1.545831561088562,1.308807134628296,0.902506411075592,0.0,0.0,0.0,84.24864196777344,88.0,119.16238403320312,-0.0,1732.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.88873291015625,0.9357677698135376,0.2852983474731445,0.2560345232486725,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8891906738281,0.9990000128746032,0.3587830066680908,0.3322675824165344,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8888244628906,0.9483223557472228,0.2956157326698303,0.2062509059906005,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8890686035156,0.9835085272789,0.3301297426223755,0.3116549253463745,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8887634277344,0.9369530081748962,0.2860668301582336,1.2831465005874634,290.8895568847656,291.1499938964844,289.045166015625,286.9653625488281,292.95098876953125,297.4905090332031,292.8931579589844,1.0,0.5088470578193665,1.0,1.0,0.5547482967376709,1.0,-2.868738889694214,1.5424747467041016,1.3262640237808228,0.8962199091911316,0.0,0.0,0.0,83.42202758789062,91.0,117.39329528808594,-0.0,1750.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.96905517578125,0.949770987033844,0.29009810090065,0.2602589130401611,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.96942138671875,0.9990000128746032,0.365673691034317,0.3247599005699157,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9691467285156,0.961982250213623,0.3007874190807342,0.2097916156053543,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9693603515625,0.9939719438552856,0.335658311843872,0.3167793452739715,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.96905517578125,0.95011305809021,0.2902184724807739,1.3013174533843994,290.96978759765625,291.1499938964844,289.0655517578125,286.94049072265625,293.02838134765625,297.5018920898437,292.9732360839844,1.0,0.5127083659172058,1.0,1.0,0.5680407285690308,1.0,-2.897028684616089,1.5367355346679688,1.36029314994812,0.8841207027435303,0.0,0.0,0.0,83.16419219970703,111.0,112.86104583740234,-0.0,1793.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.96905517578125,0.949770987033844,0.29009810090065,0.2602589130401611,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.96942138671875,0.9990000128746032,0.365673691034317,0.3247599005699157,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9691467285156,0.961982250213623,0.3007874190807342,0.2097916156053543,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9693603515625,0.9939719438552856,0.335658311843872,0.3167793452739715,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.96905517578125,0.95011305809021,0.2902184724807739,1.3013174533843994,290.96978759765625,291.1499938964844,289.0655517578125,286.94049072265625,293.02838134765625,297.5018920898437,292.9732360839844,1.0,0.5127083659172058,1.0,1.0,0.5680407285690308,1.0,-2.897028684616089,1.5367355346679688,1.36029314994812,0.8841207027435303,0.0,0.0,0.0,83.16419219970703,111.0,112.86104583740234,-0.0,1793.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.04443359375,0.9406931400299072,0.2950149178504944,0.2647172510623932,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0447998046875,0.9990000128746032,0.372623473405838,0.3388742208480835,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445251464844,0.9535491466522216,0.3060963749885559,0.2135268598794937,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0447082519531,0.9872506260871888,0.3413310647010803,0.3221728801727295,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.04443359375,0.9402865767478944,0.2945277690887451,1.3208221197128296,291.0451354980469,291.1499938964844,289.0852355957031,286.9149475097656,293.10009765625,297.51336669921875,293.04840087890625,1.0,0.5242246985435486,1.0,1.0,0.5813331604003906,1.0,-2.953729152679444,1.5472989082336426,1.4064301252365112,0.8815370798110962,0.0,0.0,0.0,87.81464385986328,131.0,106.63018035888672,-0.0,1907.7386474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.04443359375,0.9406931400299072,0.2950149178504944,0.2647172510623932,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0447998046875,0.9990000128746032,0.372623473405838,0.3388742208480835,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0445251464844,0.9535491466522216,0.3060963749885559,0.2135268598794937,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0447082519531,0.9872506260871888,0.3413310647010803,0.3221728801727295,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.04443359375,0.9402865767478944,0.2945277690887451,1.3208221197128296,291.0451354980469,291.1499938964844,289.0852355957031,286.9149475097656,293.10009765625,297.51336669921875,293.04840087890625,1.0,0.5242246985435486,1.0,1.0,0.5813331604003906,1.0,-2.953729152679444,1.5472989082336426,1.4064301252365112,0.8815370798110962,0.0,0.0,0.0,87.81464385986328,131.0,106.63018035888672,-0.0,1907.7386474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012878417969,0.9037431478500366,0.2999008595943451,0.2694323658943176,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015625,0.9818016290664672,0.3782559931278229,0.3573121130466461,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1013488769531,0.9161619544029236,0.31140798330307,0.2174821197986602,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1014709472656,0.9545268416404724,0.3470164835453033,0.3278724551200866,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012878417969,0.9028014540672302,0.2988539636135101,1.3418192863464355,291.1017150878906,291.1499938964844,289.1041564941406,286.8889465332031,293.1410827636719,297.5179138183594,293.1038513183594,1.0,0.5403106808662415,1.0,1.0,0.5885143876075745,1.0,-3.018378496170044,1.5709707736968994,1.4474077224731443,0.8910814523696899,0.0,0.0,0.0,98.92610168457033,151.0,83.0146484375,-0.0,2073.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
