time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012878417969,0.9037431478500366,0.2999008595943451,0.2694323658943176,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1015625,0.9818016290664672,0.3782559931278229,0.3573121130466461,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1013488769531,0.9161619544029236,0.31140798330307,0.2174821197986602,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1014709472656,0.9545268416404724,0.3470164835453033,0.3278724551200866,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1012878417969,0.9028014540672302,0.2988539636135101,1.3418192863464355,291.1017150878906,291.1499938964844,289.1041564941406,286.8889465332031,293.1410827636719,297.5179138183594,293.1038513183594,1.0,0.5403106808662415,1.0,1.0,0.5885143876075745,1.0,-3.018378496170044,1.5709707736968994,1.4474077224731443,0.8910814523696899,0.0,0.0,0.0,98.92610168457033,151.0,83.0146484375,-0.0,2073.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14520263671875,0.8608964681625366,0.3045822083950043,0.2742101848125458,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9336227774620056,0.3837299644947052,0.3630022704601288,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.8718494176864624,0.316554456949234,0.2215144485235214,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1453552246094,0.9042409658432008,0.3525497615337372,0.3336886167526245,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.14520263671875,0.8595620393753052,0.3030077815055847,1.3633054494857788,291.14556884765625,291.1499938964844,289.12225341796875,286.8627624511719,293.177734375,297.51983642578125,293.1473999023437,1.0,0.55756676197052,1.0,1.0,0.5956955552101135,1.0,-3.0686776638031006,1.5875903367996216,1.481087327003479,0.8963294625282288,0.0,0.0,0.0,115.80378723144533,171.0,66.6535415649414,-0.0,2249.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.14520263671875,0.8608964681625366,0.3045822083950043,0.2742101848125458,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1454467773437,0.9336227774620056,0.3837299644947052,0.3630022704601288,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452331542969,0.8718494176864624,0.316554456949234,0.2215144485235214,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1453552246094,0.9042409658432008,0.3525497615337372,0.3336886167526245,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.14520263671875,0.8595620393753052,0.3030077815055847,1.3633054494857788,291.14556884765625,291.1499938964844,289.12225341796875,286.8627624511719,293.177734375,297.51983642578125,293.1473999023437,1.0,0.55756676197052,1.0,1.0,0.5956955552101135,1.0,-3.0686776638031006,1.5875903367996216,1.481087327003479,0.8963294625282288,0.0,0.0,0.0,115.80378723144533,171.0,66.6535415649414,-0.0,2249.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651611328125,0.8438960313796997,0.3068679869174957,0.2765730321407318,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1653747558594,0.9115023612976074,0.3865118622779846,0.3659253120422363,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651916503906,0.8543586730957031,0.3190824687480926,0.2235182076692581,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.165283203125,0.8853299617767334,0.3552752137184143,0.3365839421749115,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1651306152344,0.8424211740493774,0.3050315678119659,1.3739397525787354,291.1654968261719,291.1499938964844,289.1309814453125,286.84967041015625,293.1952209472656,297.5205993652344,293.167236328125,1.0,0.5664623379707336,1.0,1.0,0.5992861390113831,1.0,-3.0937063694000244,1.5959010124206543,1.49780535697937,0.899030864238739,0.0,0.0,0.0,124.97288513183594,171.0,61.32270431518555,-0.0,2343.66748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.18072509765625,0.82935631275177,0.3091169893741607,0.2789172828197479,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18084716796875,0.8937826156616211,0.3892995119094848,0.3688760697841644,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.18072509765625,0.8394568562507629,0.321578711271286,0.2255110293626785,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1807861328125,0.8688734173774719,0.3579713404178619,0.339466780424118,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18072509765625,0.8277307152748108,0.3070170879364013,1.3844760656356812,291.180908203125,291.1499938964844,289.13946533203125,286.83660888671875,293.2032775878906,297.52117919921875,293.1820068359375,1.0,0.5754355192184448,1.0,1.0,0.6001073718070984,1.0,-3.118601083755493,1.6076245307922363,1.5109766721725464,0.905168890953064,0.0,0.0,0.0,134.4805908203125,174.0,50.91374588012695,-0.0,2440.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.20074462890625,0.8154122233390808,0.3134603202342987,0.2832368314266205,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.20086669921875,0.8772962093353271,0.3948051631450653,0.3744845688343048,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2007751464844,0.8256341218948364,0.3264324069023132,0.2292212098836898,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.8535813093185425,0.3632318377494812,0.344866544008255,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.20074462890625,0.8133509159088135,0.3108285069465637,1.4036924839019775,291.2008972167969,291.1429443359375,289.1556701660156,286.810791015625,293.2164306640625,297.5211181640625,293.2017517089844,1.0,0.588397741317749,1.0,1.0,0.601749837398529,1.0,-3.164599657058716,1.6295310258865356,1.5350685119628906,0.9168121218681335,0.0,0.0,0.0,146.94920349121094,177.0,33.917518615722656,-0.0,2596.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.20074462890625,0.8154122233390808,0.3134603202342987,0.2832368314266205,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.20086669921875,0.8772962093353271,0.3948051631450653,0.3744845688343048,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2007751464844,0.8256341218948364,0.3264324069023132,0.2292212098836898,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.8535813093185425,0.3632318377494812,0.344866544008255,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.20074462890625,0.8133509159088135,0.3108285069465637,1.4036924839019775,291.2008972167969,291.1429443359375,289.1556701660156,286.810791015625,293.2164306640625,297.5211181640625,293.2017517089844,1.0,0.588397741317749,1.0,1.0,0.601749837398529,1.0,-3.164599657058716,1.6295310258865356,1.5350685119628906,0.9168121218681335,0.0,0.0,0.0,146.94920349121094,177.0,33.917518615722656,-0.0,2596.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164306640625,0.8086241483688354,0.3176434934139251,0.2872573733329773,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.21649169921875,0.8697470426559448,0.4002036154270172,0.3798436522483825,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164306640625,0.8192868232727051,0.3311320841312408,0.2327060550451278,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164611816406,0.8466963768005371,0.3683442771434784,0.3499676585197449,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164306640625,0.8060365319252014,0.3144465982913971,1.421299695968628,291.216552734375,291.1241149902344,289.1708679199219,286.7854919433594,293.2283935546875,297.519775390625,293.2172241210937,1.0,0.5987870693206787,1.0,1.0,0.6033923029899597,1.0,-3.207373142242432,1.6497349739074707,1.5576382875442505,0.9274336695671082,0.0,0.0,0.0,155.4834442138672,165.0,24.868370056152344,-0.0,2727.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164306640625,0.8086241483688354,0.3176434934139251,0.2872573733329773,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.21649169921875,0.8697470426559448,0.4002036154270172,0.3798436522483825,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164306640625,0.8192868232727051,0.3311320841312408,0.2327060550451278,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164611816406,0.8466963768005371,0.3683442771434784,0.3499676585197449,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2164306640625,0.8060365319252014,0.3144465982913971,1.421299695968628,291.216552734375,291.1241149902344,289.1708679199219,286.7854919433594,293.2283935546875,297.519775390625,293.2172241210937,1.0,0.5987870693206787,1.0,1.0,0.6033923029899597,1.0,-3.207373142242432,1.6497349739074707,1.5576382875442505,0.9274336695671082,0.0,0.0,0.0,155.4834442138672,165.0,24.868370056152344,-0.0,2727.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8146291971206665,0.3216786682605743,0.2908284366130829,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8765811920166016,0.4054756760597229,0.3847542703151703,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8253797292709351,0.3356814384460449,0.2358403205871582,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8531299829483032,0.3733112215995788,0.3545988500118255,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8116742968559265,0.3178745210170746,1.4364731311798096,291.2199401855469,291.1066589355469,289.1849670410156,286.76104736328125,293.22283935546875,297.51727294921875,293.2200012207031,1.0,0.6032198071479797,1.0,1.0,0.6000752449035645,1.0,-3.2451605796813965,1.6738004684448242,1.5713601112365725,0.9430625438690186,0.0,0.0,0.0,155.28005981445312,153.0,8.463497161865234,-0.0,2804.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8146291971206665,0.3216786682605743,0.2908284366130829,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8765811920166016,0.4054756760597229,0.3847542703151703,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8253797292709351,0.3356814384460449,0.2358403205871582,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8531299829483032,0.3733112215995788,0.3545988500118255,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2199401855469,0.8116742968559265,0.3178745210170746,1.4364731311798096,291.2199401855469,291.1066589355469,289.1849670410156,286.76104736328125,293.22283935546875,297.51727294921875,293.2200012207031,1.0,0.6032198071479797,1.0,1.0,0.6000752449035645,1.0,-3.2451605796813965,1.6738004684448242,1.5713601112365725,0.9430625438690186,0.0,0.0,0.0,155.28005981445312,153.0,8.463497161865234,-0.0,2804.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161865234375,0.8280526399612427,0.3255509436130523,0.2940650582313537,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161560058594,0.8925575017929077,0.4105958938598633,0.3893259167671203,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161865234375,0.8391764760017395,0.3400629162788391,0.2387120723724365,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161865234375,0.868192732334137,0.3781155049800873,0.3588795065879822,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161865234375,0.824690580368042,0.3211008608341217,1.4498060941696167,291.2161560058594,291.0906677246094,289.1978454589844,286.7376708984375,293.2152404785156,297.5135498046875,293.216064453125,1.0,0.6045812368392944,1.0,1.0,0.5967581272125244,1.0,-3.2791860103607178,1.6962776184082031,1.5829085111618042,0.957907259464264,0.0,0.0,0.0,149.92996215820312,141.0,-1.6882576942443848,-0.0,2845.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161865234375,0.8280526399612427,0.3255509436130523,0.2940650582313537,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161560058594,0.8925575017929077,0.4105958938598633,0.3893259167671203,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161865234375,0.8391764760017395,0.3400629162788391,0.2387120723724365,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161865234375,0.868192732334137,0.3781155049800873,0.3588795065879822,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2161865234375,0.824690580368042,0.3211008608341217,1.4498060941696167,291.2161560058594,291.0906677246094,289.1978454589844,286.7376708984375,293.2152404785156,297.5135498046875,293.216064453125,1.0,0.6045812368392944,1.0,1.0,0.5967581272125244,1.0,-3.2791860103607178,1.6962776184082031,1.5829085111618042,0.957907259464264,0.0,0.0,0.0,149.92996215820312,141.0,-1.6882576942443848,-0.0,2845.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2131652832031,0.8369824290275574,0.3274350464344024,0.2955926358699798,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.213134765625,0.9033151268959044,0.4131048917770386,0.3915178775787353,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2131652832031,0.8485419750213623,0.3421964347362518,0.2400745004415512,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.213134765625,0.8784821629524231,0.3804628252983093,0.3609224557876587,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2131652832031,0.8333171010017395,0.3226453959941864,1.4559475183486938,291.2131042480469,291.083251953125,289.2038269042969,286.7264709472656,293.2109680175781,297.5113220214844,293.2129821777344,1.0,0.6045246124267578,1.0,1.0,0.5950996279716492,1.0,-3.295140504837036,1.707021951675415,1.588118553161621,0.9650673270225524,0.0,0.0,0.0,146.10032653808594,141.0,-4.875949382781982,-0.0,2857.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2083740234375,0.8475390076637268,0.3292864561080932,0.2970724701881408,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.20831298828125,0.9167144298553468,0.4155811965465545,0.3936595916748047,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2083740234375,0.8596752882003784,0.3442918658256531,0.2413965463638305,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2083435058594,0.8905977010726929,0.3827749788761139,0.3629128038883209,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2083740234375,0.8434877991676331,0.3241466581821441,1.461801052093506,291.2082824707031,291.07623291015625,289.2095031738281,286.71563720703125,293.2033386230469,297.5088806152344,293.2079162597656,1.0,0.6041308045387268,1.0,1.0,0.5924959182739258,1.0,-3.310518980026245,1.718788743019104,1.5917303562164309,0.9733745455741882,0.0,0.0,0.0,141.75311279296875,129.0,-9.526641845703123,-0.0,2865.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1941223144531,0.8745449781417847,0.3328733444213867,0.2998954355716705,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.19403076171875,0.9511396288871764,0.420420229434967,0.3978007733821869,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1941223144531,0.8879730105400085,0.3483575284481048,0.2439256310462951,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1940612792969,0.9219871163368224,0.3872781097888946,0.3667442202568054,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1941223144531,0.869536280632019,0.3270089030265808,1.4727061986923218,291.1940002441406,291.0634155273437,289.2198181152344,286.6951904296875,293.186279296875,297.5033264160156,293.1935119628906,1.0,0.6026104092597961,1.0,1.0,0.5872884392738342,1.0,-3.3396594524383545,1.7418947219848633,1.5977647304534912,0.989922285079956,0.0,0.0,0.0,132.00341796875,117.0,-17.12442970275879,-0.0,2872.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1941223144531,0.8745449781417847,0.3328733444213867,0.2998954355716705,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.19403076171875,0.9511396288871764,0.420420229434967,0.3978007733821869,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1941223144531,0.8879730105400085,0.3483575284481048,0.2439256310462951,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1940612792969,0.9219871163368224,0.3872781097888946,0.3667442202568054,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1941223144531,0.869536280632019,0.3270089030265808,1.4727061986923218,291.1940002441406,291.0634155273437,289.2198181152344,286.6951904296875,293.186279296875,297.5033264160156,293.1935119628906,1.0,0.6026104092597961,1.0,1.0,0.5872884392738342,1.0,-3.3396594524383545,1.7418947219848633,1.5977647304534912,0.989922285079956,0.0,0.0,0.0,132.00341796875,117.0,-17.12442970275879,-0.0,2872.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1773681640625,0.911835551261902,0.336317628622055,0.3025583326816559,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1772766113281,0.988982915878296,0.4251173436641693,0.4017749428749084,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1773376464844,0.9280192852020264,0.3522783517837524,0.2463270425796508,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.17730712890625,0.964791178703308,0.3916246592998504,0.3703964352607727,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1773681640625,0.9054767489433287,0.3296959400177002,1.4826685190200806,291.1772155761719,291.0523681640625,289.228759765625,286.6766052246094,293.1676940917969,297.4970092773437,293.1766662597656,1.0,0.6004377603530884,1.0,1.0,0.5820809602737427,1.0,-3.366904258728028,1.764334201812744,1.6025700569152832,1.0062254667282104,0.0,0.0,0.0,121.39286041259766,120.0,-21.79859733581543,-0.0,2869.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1773681640625,0.911835551261902,0.336317628622055,0.3025583326816559,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1772766113281,0.988982915878296,0.4251173436641693,0.4017749428749084,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1773376464844,0.9280192852020264,0.3522783517837524,0.2463270425796508,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.17730712890625,0.964791178703308,0.3916246592998504,0.3703964352607727,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1773681640625,0.9054767489433287,0.3296959400177002,1.4826685190200806,291.1772155761719,291.0523681640625,289.228759765625,286.6766052246094,293.1676940917969,297.4970092773437,293.1766662597656,1.0,0.6004377603530884,1.0,1.0,0.5820809602737427,1.0,-3.366904258728028,1.764334201812744,1.6025700569152832,1.0062254667282104,0.0,0.0,0.0,121.39286041259766,120.0,-21.79859733581543,-0.0,2869.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591491699219,0.9325746297836304,0.3396074771881103,0.3053704798221588,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1590576171875,0.9990000128746032,0.4297922253608703,0.3998041450977325,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591491699219,0.9492738842964172,0.3560483753681183,0.2488459199666977,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1590881347656,0.9828922152519226,0.3957960903644562,0.3741864264011383,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.9248695969581604,0.3321979939937591,1.4932351112365725,291.15899658203125,291.0430908203125,289.2362060546875,286.66015625,293.1481628417969,297.4902038574219,293.1583557128906,1.0,0.6017728447914124,1.0,1.0,0.5769568681716919,1.0,-3.3882689476013184,1.7838340997695925,1.6044349670410156,1.0210087299346924,0.0,0.0,0.0,117.94234466552734,123.0,-24.60298728942871,-0.0,2896.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591491699219,0.9325746297836304,0.3396074771881103,0.3053704798221588,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1590576171875,0.9990000128746032,0.4297922253608703,0.3998041450977325,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591491699219,0.9492738842964172,0.3560483753681183,0.2488459199666977,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1590881347656,0.9828922152519226,0.3957960903644562,0.3741864264011383,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1591796875,0.9248695969581604,0.3321979939937591,1.4932351112365725,291.15899658203125,291.0430908203125,289.2362060546875,286.66015625,293.1481628417969,297.4902038574219,293.1583557128906,1.0,0.6017728447914124,1.0,1.0,0.5769568681716919,1.0,-3.3882689476013184,1.7838340997695925,1.6044349670410156,1.0210087299346924,0.0,0.0,0.0,117.94234466552734,123.0,-24.60298728942871,-0.0,2896.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1395568847656,0.9397517442703248,0.3427445590496063,0.3081652224063873,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13946533203125,0.9990000128746032,0.4349055290222168,0.395528107881546,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1395263671875,0.956471860408783,0.3596729040145874,0.2513560056686401,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1394958496094,0.988621950149536,0.3998098075389862,0.3779497146606445,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1395568847656,0.9312575459480286,0.3345227539539337,1.503597855567932,291.139404296875,291.0357360839844,289.2421264648437,286.6461181640625,293.1280212402344,297.48486328125,293.13873291015625,1.0,0.6043314933776855,1.0,1.0,0.5718327760696411,1.0,-3.406445264816284,1.801967740058899,1.6044774055480957,1.0349797010421753,0.0,0.0,0.0,117.84122467041016,141.0,-26.55991172790528,-0.0,2935.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1395568847656,0.9397517442703248,0.3427445590496063,0.3081652224063873,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13946533203125,0.9990000128746032,0.4349055290222168,0.395528107881546,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1395263671875,0.956471860408783,0.3596729040145874,0.2513560056686401,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1394958496094,0.988621950149536,0.3998098075389862,0.3779497146606445,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1395568847656,0.9312575459480286,0.3345227539539337,1.503597855567932,291.139404296875,291.0357360839844,289.2421264648437,286.6461181640625,293.1280212402344,297.48486328125,293.13873291015625,1.0,0.6043314933776855,1.0,1.0,0.5718327760696411,1.0,-3.406445264816284,1.801967740058899,1.6044774055480957,1.0349797010421753,0.0,0.0,0.0,117.84122467041016,141.0,-26.55991172790528,-0.0,2935.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1288452148437,0.9367931485176086,0.3442875742912292,0.3095857203006744,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.9990000128746032,0.4374366402626037,0.4006252884864807,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1288146972656,0.9538151025772096,0.3614634275436401,0.2526311874389648,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.98651522397995,0.4017927050590515,0.3798558115959167,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1288452148437,0.9278873801231384,0.3356543481349945,1.508863925933838,291.128662109375,291.0328063964844,289.2445068359375,286.6400451660156,293.1173400878906,297.482421875,293.1280517578125,1.0,0.6082352995872498,1.0,1.0,0.5692707300186157,1.0,-3.4244165420532227,1.815956115722656,1.6084604263305664,1.0445959568023682,0.0,0.0,0.0,119.71380615234376,141.0,-27.82265281677246,-0.0,2985.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1186218261719,0.9298853874206544,0.3458075225353241,0.311029702425003,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185302734375,0.9990000128746032,0.4396630525588989,0.4102477431297302,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185913085937,0.9473111629486084,0.3632350265979767,0.2539271116256714,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185302734375,0.9812692403793336,0.4037561416625976,0.3817891180515289,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1186218261719,0.9206333756446838,0.3367615044116974,1.5142403841018677,291.11846923828125,291.0303955078125,289.2464599609375,286.6347045898437,293.1079406738281,297.4789733886719,293.1179504394531,1.0,0.613395094871521,1.0,1.0,0.5672595500946045,1.0,-3.4480655193328857,1.8321601152420044,1.6159054040908811,1.0553451776504517,0.0,0.0,0.0,122.85942840576172,159.0,-27.70232391357422,-0.0,3056.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989990234375,0.896722137928009,0.3486924469470978,0.3140574097633362,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989074707031,0.9772592186927797,0.4433825016021728,0.4194848835468292,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989990234375,0.9125579595565796,0.3666328489780426,0.2566350698471069,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09893798828125,0.9499404430389404,0.4075364768505096,0.3858118653297424,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0990295410156,0.8881791234016418,0.3388022482395172,1.525632381439209,291.098876953125,291.027099609375,289.2491149902344,286.6261901855469,293.0875549316406,297.4687194824219,293.0982666015625,1.0,0.6252449154853821,1.0,1.0,0.5632372498512268,1.0,-3.4846482276916504,1.8587846755981443,1.625863552093506,1.0741994380950928,0.0,0.0,0.0,135.38656616210938,177.0,-27.885263442993164,-0.0,3214.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989990234375,0.896722137928009,0.3486924469470978,0.3140574097633362,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989074707031,0.9772592186927797,0.4433825016021728,0.4194848835468292,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0989990234375,0.9125579595565796,0.3666328489780426,0.2566350698471069,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09893798828125,0.9499404430389404,0.4075364768505096,0.3858118653297424,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0990295410156,0.8881791234016418,0.3388022482395172,1.525632381439209,291.098876953125,291.027099609375,289.2491149902344,286.6261901855469,293.0875549316406,297.4687194824219,293.0982666015625,1.0,0.6252449154853821,1.0,1.0,0.5632372498512268,1.0,-3.4846482276916504,1.8587846755981443,1.625863552093506,1.0741994380950928,0.0,0.0,0.0,135.38656616210938,177.0,-27.885263442993164,-0.0,3214.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0778503417969,0.8649053573608398,0.3513969779014587,0.3170505166053772,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0777587890625,0.941949188709259,0.4471140205860138,0.4235393404960632,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.07781982421875,0.8796880841255188,0.3698601722717285,0.2593235671520233,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0777893066406,0.9122694730758668,0.4111450910568237,0.3898073136806488,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.856350302696228,0.3406310081481933,1.5367138385772705,291.07769775390625,291.0260009765625,289.25,286.620849609375,293.06591796875,297.45855712890625,293.0770568847656,1.0,0.6378451585769653,1.0,1.0,0.5592148900032043,1.0,-3.514488935470581,1.882145643234253,1.6323431730270386,1.0907026529312134,0.0,0.0,0.0,151.3126678466797,195.0,-29.13441467285156,-0.0,3379.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0778503417969,0.8649053573608398,0.3513969779014587,0.3170505166053772,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0777587890625,0.941949188709259,0.4471140205860138,0.4235393404960632,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.07781982421875,0.8796880841255188,0.3698601722717285,0.2593235671520233,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0777893066406,0.9122694730758668,0.4111450910568237,0.3898073136806488,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.856350302696228,0.3406310081481933,1.5367138385772705,291.07769775390625,291.0260009765625,289.25,286.620849609375,293.06591796875,297.45855712890625,293.0770568847656,1.0,0.6378451585769653,1.0,1.0,0.5592148900032043,1.0,-3.514488935470581,1.882145643234253,1.6323431730270386,1.0907026529312134,0.0,0.0,0.0,151.3126678466797,195.0,-29.13441467285156,-0.0,3379.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.05419921875,0.8333656191825867,0.3516152501106262,0.318464994430542,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0540771484375,0.9021099805831908,0.4484090805053711,0.4260445833206177,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0541687011719,0.8469762206077576,0.3705211579799652,0.2607541382312774,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0541381835937,0.8768219947814941,0.4121613800525665,0.3920861184597015,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0542297363281,0.8248350620269775,0.3396584689617157,1.539004683494568,291.05401611328125,291.0260009765625,289.25,286.6183776855469,293.04052734375,297.42608642578125,293.0532531738281,1.0,0.6496630311012268,1.0,1.0,0.5569117665290833,1.0,-3.526449918746948,1.89289665222168,1.6335532665252686,1.0990833044052124,0.0,0.0,0.0,170.9896240234375,198.0,-32.07127380371094,-0.0,3526.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.05419921875,0.8333656191825867,0.3516152501106262,0.318464994430542,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0540771484375,0.9021099805831908,0.4484090805053711,0.4260445833206177,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0541687011719,0.8469762206077576,0.3705211579799652,0.2607541382312774,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0541381835937,0.8768219947814941,0.4121613800525665,0.3920861184597015,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0542297363281,0.8248350620269775,0.3396584689617157,1.539004683494568,291.05401611328125,291.0260009765625,289.25,286.6183776855469,293.04052734375,297.42608642578125,293.0532531738281,1.0,0.6496630311012268,1.0,1.0,0.5569117665290833,1.0,-3.526449918746948,1.89289665222168,1.6335532665252686,1.0990833044052124,0.0,0.0,0.0,170.9896240234375,198.0,-32.07127380371094,-0.0,3526.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03240966796875,0.8178354501724243,0.3524301648139953,0.3195344507694244,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0323181152344,0.8840941786766052,0.4502464830875397,0.4281381070613861,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0323791503906,0.8312417268753052,0.3716690242290497,0.2618310451507568,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0323486328125,0.8596336841583252,0.4136399626731872,0.3938570320606231,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0324401855469,0.8080200552940369,0.3389081060886383,1.537667751312256,291.0322570800781,291.0260009765625,289.25,286.6181945800781,293.0198669433594,297.4031066894531,293.0315856933594,1.0,0.6564928889274597,1.0,1.0,0.5546085834503174,1.0,-3.5320732593536377,1.900243043899536,1.6318302154541016,1.1051534414291382,0.0,0.0,0.0,183.41490173339844,201.0,-30.423171997070312,-0.0,3615.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03240966796875,0.8178354501724243,0.3524301648139953,0.3195344507694244,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0323181152344,0.8840941786766052,0.4502464830875397,0.4281381070613861,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0323791503906,0.8312417268753052,0.3716690242290497,0.2618310451507568,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0323486328125,0.8596336841583252,0.4136399626731872,0.3938570320606231,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0324401855469,0.8080200552940369,0.3389081060886383,1.537667751312256,291.0322570800781,291.0260009765625,289.25,286.6181945800781,293.0198669433594,297.4031066894531,293.0315856933594,1.0,0.6564928889274597,1.0,1.0,0.5546085834503174,1.0,-3.5320732593536377,1.900243043899536,1.6318302154541016,1.1051534414291382,0.0,0.0,0.0,183.41490173339844,201.0,-30.423171997070312,-0.0,3615.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0225524902344,0.8132140040397644,0.3529762923717499,0.3201388120651245,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0224609375,0.8789641857147217,0.45130056142807,0.4292498528957367,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02252197265625,0.8267436623573303,0.3723686039447784,0.2624090611934662,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0224914550781,0.854779064655304,0.4145042598247528,0.3947935700416565,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0225830078125,0.8025209307670593,0.3386332988739013,1.5370502471923828,291.0223999023437,291.0260009765625,289.25,286.6189270019531,293.0107116699219,297.3942565917969,293.0217590332031,1.0,0.6590306758880615,1.0,1.0,0.5534569621086121,1.0,-3.5352158546447754,1.9041213989257808,1.631094455718994,1.108302116394043,0.0,0.0,0.0,187.6405029296875,201.0,-28.96283912658692,-0.0,3648.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0151672363281,0.8097193837165833,0.3535825312137604,0.3207745850086212,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0151062011719,0.8752374053001404,0.4524189829826355,0.4303966760635376,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01513671875,0.8234317302703857,0.3731292486190796,0.2630100846290588,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.01513671875,0.8512517213821411,0.4154305160045624,0.3957617878913879,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0151672363281,0.7982656359672546,0.3384231626987457,1.5365707874298096,291.0150756835937,291.0260009765625,289.25,286.62017822265625,293.006591796875,297.3866577148437,293.0147399902344,1.0,0.6612063646316528,1.0,1.0,0.5534393787384033,1.0,-3.538670301437378,1.9061691761016848,1.6325011253356934,1.1095540523529053,0.0,0.0,0.0,191.0640411376953,204.0,-24.12967109680176,-0.0,3677.636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062866210937,0.8049440383911133,0.354948341846466,0.3221313059329986,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062255859375,0.8704542517662048,0.4548274874687195,0.4327948689460754,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062561035156,0.8190730810165405,0.3748180866241455,0.2642852962017059,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062561035156,0.8467024564743042,0.4174518585205078,0.3977988064289093,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062866210937,0.7922447919845581,0.3382010459899902,1.5361889600753784,291.0062255859375,291.0260009765625,289.25,286.6241760253906,293.0007629394531,297.3746643066406,293.0060119628906,1.0,0.664898693561554,1.0,1.0,0.5534041523933411,1.0,-3.5467100143432617,1.910603284835816,1.6361067295074463,1.1121397018432615,0.0,0.0,0.0,196.2967224121093,192.0,-15.505826950073242,-0.0,3729.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
