time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062866210937,0.8049440383911133,0.354948341846466,0.3221313059329986,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062255859375,0.8704542517662048,0.4548274874687195,0.4327948689460754,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062561035156,0.8190730810165405,0.3748180866241455,0.2642852962017059,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062561035156,0.8467024564743042,0.4174518585205078,0.3977988064289093,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0062866210937,0.7922447919845581,0.3382010459899902,1.5361889600753784,291.0062255859375,291.0260009765625,289.25,286.6241760253906,293.0007629394531,297.3746643066406,293.0060119628906,1.0,0.664898693561554,1.0,1.0,0.5534041523933411,1.0,-3.5467100143432617,1.910603284835816,1.6361067295074463,1.1121397018432615,0.0,0.0,0.0,196.2967224121093,192.0,-15.505826950073242,-0.0,3729.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001525878906,0.8098450303077698,0.3564538657665252,0.3233249187469482,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001220703125,0.876214861869812,0.4574025273323059,0.435046374797821,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001525878906,0.8238921761512756,0.376676470041275,0.2654526233673095,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001220703125,0.8519198298454285,0.4196411669254303,0.3996892869472503,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001525878906,0.7960085868835449,0.3382008671760559,1.535338282585144,291.0000915527344,291.0260009765625,289.25,286.6300354003906,292.9964294433594,297.3658142089844,292.9999389648437,1.0,0.6639480590820312,1.0,1.0,0.5533689260482788,1.0,-3.5535123348236084,1.9143569469451904,1.6391552686691284,1.1143803596496582,0.0,0.0,0.0,193.3899841308593,180.0,-10.375943183898926,-0.0,3728.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001525878906,0.8098450303077698,0.3564538657665252,0.3233249187469482,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001220703125,0.876214861869812,0.4574025273323059,0.435046374797821,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001525878906,0.8238921761512756,0.376676470041275,0.2654526233673095,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001220703125,0.8519198298454285,0.4196411669254303,0.3996892869472503,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0001525878906,0.7960085868835449,0.3382008671760559,1.535338282585144,291.0000915527344,291.0260009765625,289.25,286.6300354003906,292.9964294433594,297.3658142089844,292.9999389648437,1.0,0.6639480590820312,1.0,1.0,0.5533689260482788,1.0,-3.5535123348236084,1.9143569469451904,1.6391552686691284,1.1143803596496582,0.0,0.0,0.0,193.3899841308593,180.0,-10.375943183898926,-0.0,3728.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.8202106952667236,0.3580783903598785,0.324457585811615,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.8886438608169556,0.4601162075996399,0.4372536540031433,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.8343439102172852,0.3786836266517639,0.2665936648845672,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.863406240940094,0.4219728112220764,0.4015389680862427,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.8058143258094788,0.3383980989456177,1.5345453023910522,290.9984436035156,291.0260009765625,289.25,286.6376037597656,292.9975891113281,297.359375,292.9984741210937,1.0,0.6609216928482056,1.0,1.0,0.5544048547744751,1.0,-3.560173511505127,1.916071891784668,1.6441015005111694,1.1145789623260498,0.0,0.0,0.0,185.959228515625,168.0,-4.061434268951416,-0.0,3700.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.8202106952667236,0.3580783903598785,0.324457585811615,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.8886438608169556,0.4601162075996399,0.4372536540031433,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.8343439102172852,0.3786836266517639,0.2665936648845672,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.863406240940094,0.4219728112220764,0.4015389680862427,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9984436035156,0.8058143258094788,0.3383980989456177,1.5345453023910522,290.9984436035156,291.0260009765625,289.25,286.6376037597656,292.9975891113281,297.359375,292.9984741210937,1.0,0.6609216928482056,1.0,1.0,0.5544048547744751,1.0,-3.560173511505127,1.916071891784668,1.6441015005111694,1.1145789623260498,0.0,0.0,0.0,185.959228515625,168.0,-4.061434268951416,-0.0,3700.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.8343542814254761,0.3598082065582275,0.3256023526191711,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.9061248898506165,0.4629496932029724,0.4394878149032593,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.8491960167884827,0.3808227479457855,0.2677629292011261,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.8798444867134094,0.4244279861450195,0.4034190475940704,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.8193062543869019,0.3387675583362579,1.5341230630874634,290.99932861328125,291.0260009765625,289.25,286.646728515625,292.9998474121094,297.3548583984375,292.9993896484375,1.0,0.6568422913551331,1.0,1.0,0.5554407835006714,1.0,-3.567397356033325,1.918031454086304,1.6493659019470217,1.1148918867111206,0.0,0.0,0.0,176.23854064941406,156.0,-0.1762447506189346,-0.0,3658.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.8343542814254761,0.3598082065582275,0.3256023526191711,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.9061248898506165,0.4629496932029724,0.4394878149032593,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.8491960167884827,0.3808227479457855,0.2677629292011261,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.8798444867134094,0.4244279861450195,0.4034190475940704,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9992980957031,0.8193062543869019,0.3387675583362579,1.5341230630874634,290.99932861328125,291.0260009765625,289.25,286.646728515625,292.9998474121094,297.3548583984375,292.9993896484375,1.0,0.6568422913551331,1.0,1.0,0.5554407835006714,1.0,-3.567397356033325,1.918031454086304,1.6493659019470217,1.1148918867111206,0.0,0.0,0.0,176.23854064941406,156.0,-0.1762447506189346,-0.0,3658.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.8429325819015503,0.3607036173343658,0.3261851966381073,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.917453408241272,0.4644017219543457,0.4406205415725708,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.858348548412323,0.3819324672222137,0.2683625221252441,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.8898610472679138,0.4256924092769623,0.404376208782196,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.8271923661231995,0.3390056788921356,1.534070372581482,291.0002136230469,291.0260009765625,289.25,286.6518249511719,293.0011901855469,297.3531188964844,293.0003356933594,1.0,0.6545885801315308,1.0,1.0,0.5559587478637695,1.0,-3.571269989013672,1.9191538095474243,1.652116298675537,1.1151328086853027,0.0,0.0,0.0,170.8776092529297,156.0,1.0697330236434937,-0.0,3635.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0013732910156,0.8526756167411804,0.3616145849227905,0.3267753720283508,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0013732910156,0.9306001663208008,0.4658719003200531,0.4417635202407837,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0013732910156,0.868753969669342,0.3830635249614715,0.2689719796180725,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0013732910156,0.9010698795318604,0.4269759953022003,0.4053446352481842,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0013732910156,0.8360148668289185,0.3392724394798279,1.5341157913208008,291.0013732910156,291.0260009765625,289.25,286.6572570800781,293.00274658203125,297.3516540527344,293.0014953613281,1.0,0.6522562503814697,1.0,1.0,0.5564975142478943,1.0,-3.5753073692321777,1.920329451560974,1.6549779176712036,1.115390658378601,0.0,0.0,0.0,165.3157501220703,144.0,2.084602832794189,-0.0,3611.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.8763784766197205,0.3634742200374603,0.3279769122600555,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042724609375,0.9602803587913512,0.4688563644886017,0.444078117609024,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.893794059753418,0.3853793442249298,0.2702187895774841,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.9297725558280944,0.4295902848243713,0.4073130190372467,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.8574402928352356,0.3398779630661011,1.5344747304916382,291.0042724609375,291.0260009765625,289.25,286.6690673828125,293.0061340332031,297.3493957519531,293.00439453125,1.0,0.647456705570221,1.0,1.0,0.5575751066207886,1.0,-3.58383584022522,1.9229236841201784,1.660912275314331,1.1160496473312378,0.0,0.0,0.0,153.80323791503906,132.0,3.507692337036133,-0.0,3562.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.8763784766197205,0.3634742200374603,0.3279769122600555,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042724609375,0.9602803587913512,0.4688563644886017,0.444078117609024,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.893794059753418,0.3853793442249298,0.2702187895774841,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.9297725558280944,0.4295902848243713,0.4073130190372467,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0042419433594,0.8574402928352356,0.3398779630661011,1.5344747304916382,291.0042724609375,291.0260009765625,289.25,286.6690673828125,293.0061340332031,297.3493957519531,293.00439453125,1.0,0.647456705570221,1.0,1.0,0.5575751066207886,1.0,-3.58383584022522,1.9229236841201784,1.660912275314331,1.1160496473312378,0.0,0.0,0.0,153.80323791503906,132.0,3.507692337036133,-0.0,3562.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.9071145057678224,0.3653720617294311,0.3292033970355987,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0075988769531,0.9907985329627992,0.4718853831291199,0.4464253485202789,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0075988769531,0.9275807738304138,0.3877521455287933,0.2714985311031341,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0075988769531,0.9652500152587892,0.4322527647018432,0.4093176424503326,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.8858367204666138,0.3405596911907196,1.535138487815857,291.0075988769531,291.0260009765625,289.25,286.6820068359375,293.0097961425781,297.3477783203125,293.0077514648437,1.0,0.6425760984420776,1.0,1.0,0.5586526989936829,1.0,-3.592884063720703,1.9258018732070925,1.6670821905136108,1.1168787479400637,0.0,0.0,0.0,141.99038696289062,135.0,4.3681230545043945,-0.0,3512.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.9071145057678224,0.3653720617294311,0.3292033970355987,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0075988769531,0.9907985329627992,0.4718853831291199,0.4464253485202789,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0075988769531,0.9275807738304138,0.3877521455287933,0.2714985311031341,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0075988769531,0.9652500152587892,0.4322527647018432,0.4093176424503326,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.007568359375,0.8858367204666138,0.3405596911907196,1.535138487815857,291.0075988769531,291.0260009765625,289.25,286.6820068359375,293.0097961425781,297.3477783203125,293.0077514648437,1.0,0.6425760984420776,1.0,1.0,0.5586526989936829,1.0,-3.592884063720703,1.9258018732070925,1.6670821905136108,1.1168787479400637,0.0,0.0,0.0,141.99038696289062,135.0,4.3681230545043945,-0.0,3512.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.9231770634651184,0.3672721982002258,0.3307328820228576,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.9990000128746032,0.4750190675258636,0.444420725107193,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.9446557760238647,0.3901467621326446,0.2730269432067871,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.9799054265022278,0.4349297881126404,0.4116514921188354,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106811523437,0.8990845680236816,0.3412791490554809,1.5374736785888672,291.0107116699219,291.0260009765625,289.25,286.6958923339844,293.0124816894531,297.3465576171875,293.0108337402344,1.0,0.6415866017341614,1.0,1.0,0.5594279766082764,1.0,-3.599681854248047,1.9279847145080569,1.6716972589492798,1.117681622505188,0.0,0.0,0.0,137.7189178466797,138.0,4.216660976409912,-0.0,3502.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.9231770634651184,0.3672721982002258,0.3307328820228576,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.9990000128746032,0.4750190675258636,0.444420725107193,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.9446557760238647,0.3901467621326446,0.2730269432067871,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0107116699219,0.9799054265022278,0.4349297881126404,0.4116514921188354,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0106811523437,0.8990845680236816,0.3412791490554809,1.5374736785888672,291.0107116699219,291.0260009765625,289.25,286.6958923339844,293.0124816894531,297.3465576171875,293.0108337402344,1.0,0.6415866017341614,1.0,1.0,0.5594279766082764,1.0,-3.599681854248047,1.9279847145080569,1.6716972589492798,1.117681622505188,0.0,0.0,0.0,137.7189178466797,138.0,4.216660976409912,-0.0,3502.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9282801747322084,0.3691505491733551,0.3323726952075958,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9990000128746032,0.4786008596420288,0.4403475522994995,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9500081539154052,0.3925397992134094,0.2746555209159851,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9842468500137328,0.4375994205474853,0.4141154587268829,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9025471210479736,0.3420116305351257,1.5405184030532837,291.0137023925781,291.0260009765625,289.25,286.71063232421875,293.0157775878906,297.3470458984375,293.0138244628906,1.0,0.6421222686767578,1.0,1.0,0.5602033138275146,1.0,-3.6054279804229736,1.9296718835830688,1.6757562160491943,1.1179205179214478,0.0,0.0,0.0,137.0159912109375,156.0,4.32432746887207,-0.0,3512.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9282801747322084,0.3691505491733551,0.3323726952075958,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9990000128746032,0.4786008596420288,0.4403475522994995,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9500081539154052,0.3925397992134094,0.2746555209159851,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9842468500137328,0.4375994205474853,0.4141154587268829,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9025471210479736,0.3420116305351257,1.5405184030532837,291.0137023925781,291.0260009765625,289.25,286.71063232421875,293.0157775878906,297.3470458984375,293.0138244628906,1.0,0.6421222686767578,1.0,1.0,0.5602033138275146,1.0,-3.6054279804229736,1.9296718835830688,1.6757562160491943,1.1179205179214478,0.0,0.0,0.0,137.0159912109375,156.0,4.32432746887207,-0.0,3512.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0147705078125,0.9251543283462524,0.3701105713844299,0.3332622945308685,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0148010253906,0.9990000128746032,0.48038250207901,0.4453643560409546,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0147705078125,0.9471392035484314,0.3937643468379974,0.2755287885665893,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0148010253906,0.9819308519363404,0.4389600157737732,0.4154249429702759,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0147705078125,0.8994268774986267,0.3424117863178253,1.5424458980560305,291.0148010253906,291.0260009765625,289.25,286.71826171875,293.017333984375,297.3475036621094,293.0150146484375,1.0,0.645058810710907,1.0,1.0,0.560590922832489,1.0,-3.6174495220184326,1.9354978799819944,1.681951642036438,1.120708703994751,0.0,0.0,0.0,138.75308227539062,156.0,4.074041366577148,-0.0,3553.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0157165527344,0.9185232520103456,0.3710739314556122,0.3342063128948211,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0157165527344,0.9990000128746032,0.4818956255912781,0.4544723629951477,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0157165527344,0.940705180168152,0.3949979841709137,0.2764481008052826,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0157165527344,0.9766258001327516,0.4403286278247833,0.4167954325675964,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0157165527344,0.8932902812957764,0.3428244292736053,1.5446876287460327,291.0157165527344,291.0260009765625,289.25,286.7260131835937,293.01788330078125,297.34698486328125,293.0158996582031,1.0,0.6492406129837036,1.0,1.0,0.5608260035514832,1.0,-3.634890079498291,1.9444714784622192,1.6904186010360718,1.125664472579956,0.0,0.0,0.0,141.89413452148438,174.0,3.324459791183472,-0.0,3616.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.889075756072998,0.3728917241096496,0.3363048136234283,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.9760969281196594,0.4845536053180694,0.4587661623954773,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.908585250377655,0.3973725140094757,0.2784621119499206,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.9467619061470032,0.4429703652858734,0.4197714626789093,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.8652269244194031,0.3435553014278412,1.5503077507019043,291.01690673828125,291.0260009765625,289.25,286.741943359375,293.0180358886719,297.3435363769531,293.0169982910156,1.0,0.6587615013122559,1.0,1.0,0.5612960457801819,1.0,-3.655551671981812,1.9546990394592283,1.7008525133132937,1.1315089464187622,0.0,0.0,0.0,154.84979248046875,192.0,1.7997604608535769,-0.0,3748.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.889075756072998,0.3728917241096496,0.3363048136234283,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.9760969281196594,0.4845536053180694,0.4587661623954773,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.908585250377655,0.3973725140094757,0.2784621119499206,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.9467619061470032,0.4429703652858734,0.4197714626789093,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.01690673828125,0.8652269244194031,0.3435553014278412,1.5503077507019043,291.01690673828125,291.0260009765625,289.25,286.741943359375,293.0180358886719,297.3435363769531,293.0169982910156,1.0,0.6587615013122559,1.0,1.0,0.5612960457801819,1.0,-3.655551671981812,1.9546990394592283,1.7008525133132937,1.1315089464187622,0.0,0.0,0.0,154.84979248046875,192.0,1.7997604608535769,-0.0,3748.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.861764669418335,0.3746338486671448,0.3384221494197845,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.9457120895385742,0.4873284995555877,0.4619225859642029,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.8803794980049133,0.3996883332729339,0.280503511428833,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.9139904379844666,0.4455491900444031,0.4227809011936188,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.8390551209449768,0.344221293926239,1.5560781955718994,291.0174255371094,291.0260009765625,289.25,286.7582702636719,293.0183410644531,297.34051513671875,293.0175170898437,1.0,0.6693256497383118,1.0,1.0,0.5617661476135254,1.0,-3.67482852935791,1.964215874671936,1.710612654685974,1.1367202997207642,0.0,0.0,0.0,170.46473693847656,210.0,1.0305299758911133,-0.0,3896.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.861764669418335,0.3746338486671448,0.3384221494197845,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.9457120895385742,0.4873284995555877,0.4619225859642029,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.8803794980049133,0.3996883332729339,0.280503511428833,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.9139904379844666,0.4455491900444031,0.4227809011936188,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174255371094,0.8390551209449768,0.344221293926239,1.5560781955718994,291.0174255371094,291.0260009765625,289.25,286.7582702636719,293.0183410644531,297.34051513671875,293.0175170898437,1.0,0.6693256497383118,1.0,1.0,0.5617661476135254,1.0,-3.67482852935791,1.964215874671936,1.710612654685974,1.1367202997207642,0.0,0.0,0.0,170.46473693847656,210.0,1.0305299758911133,-0.0,3896.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.8391130566596985,0.3763176500797272,0.3405326306819916,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.9163305759429932,0.4901365041732788,0.4651778638362884,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.8566856384277344,0.4019589424133301,0.2825492024421692,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.8880853652954102,0.4480774700641632,0.4257913827896118,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.8170461654663086,0.3448361158370971,1.56184983253479,291.0175476074219,291.0260009765625,289.25,286.7748107910156,293.0181579589844,297.33770751953125,293.0176086425781,1.0,0.6804088950157166,1.0,1.0,0.5621023774147034,1.0,-3.694311857223511,1.9740869998931885,1.7202249765396118,1.1422182321548462,0.0,0.0,0.0,187.357421875,228.0,0.3619212508201599,-0.0,4054.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.8391130566596985,0.3763176500797272,0.3405326306819916,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.9163305759429932,0.4901365041732788,0.4651778638362884,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.8566856384277344,0.4019589424133301,0.2825492024421692,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.8880853652954102,0.4480774700641632,0.4257913827896118,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175476074219,0.8170461654663086,0.3448361158370971,1.56184983253479,291.0175476074219,291.0260009765625,289.25,286.7748107910156,293.0181579589844,297.33770751953125,293.0176086425781,1.0,0.6804088950157166,1.0,1.0,0.5621023774147034,1.0,-3.694311857223511,1.9740869998931885,1.7202249765396118,1.1422182321548462,0.0,0.0,0.0,187.357421875,228.0,0.3619212508201599,-0.0,4054.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.8203942775726318,0.3779497146606445,0.3426215350627899,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.8932823538780212,0.4929336011409759,0.468457967042923,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.8373638391494751,0.4041891098022461,0.2845862209796905,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.8668307065963745,0.4505593776702881,0.4287846982479095,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.7968966960906982,0.3454042077064514,1.5675387382507324,291.0174560546875,291.0260009765625,289.25,286.7914428710937,293.0179748535156,297.3348999023437,293.0175170898437,1.0,0.6916725635528564,1.0,1.0,0.5624386668205261,1.0,-3.713669538497925,1.983895182609558,1.7297743558883667,1.1476846933364868,0.0,0.0,0.0,204.95162963867188,231.0,0.025018386542797,-0.0,4217.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.8203942775726318,0.3779497146606445,0.3426215350627899,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.8932823538780212,0.4929336011409759,0.468457967042923,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.8373638391494751,0.4041891098022461,0.2845862209796905,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.8668307065963745,0.4505593776702881,0.4287846982479095,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174560546875,0.7968966960906982,0.3454042077064514,1.5675387382507324,291.0174560546875,291.0260009765625,289.25,286.7914428710937,293.0179748535156,297.3348999023437,293.0175170898437,1.0,0.6916725635528564,1.0,1.0,0.5624386668205261,1.0,-3.713669538497925,1.983895182609558,1.7297743558883667,1.1476846933364868,0.0,0.0,0.0,204.95162963867188,231.0,0.025018386542797,-0.0,4217.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.8147895932197571,0.3787483870983124,0.3435529172420501,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.8868294358253479,0.4943215847015381,0.4699876308441162,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.831858217716217,0.4052899479866028,0.2855193018913269,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.8607537150382996,0.4517834484577179,0.4301635026931762,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.7906447052955627,0.3456710577011108,1.569823145866394,291.0174865722656,291.0260009765625,289.25,286.7997436523437,293.0179443359375,297.3335266113281,293.0175476074219,1.0,0.6955443620681763,1.0,1.0,0.5626068115234375,1.0,-3.722165107727051,1.988152265548706,1.7340128421783447,1.1500823497772217,0.0,0.0,0.0,211.10299682617188,231.0,-0.0018410441698506,-0.0,4279.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.8107808828353882,0.3795430660247803,0.3444259464740753,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.8823944926261902,0.4957063198089599,0.4714577496051788,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.8280699849128723,0.4063876867294311,0.2864078879356384,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.8565962314605713,0.4530020654201507,0.4314799904823303,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0174865722656,0.7861765027046204,0.3459321558475494,1.5718104839324951,291.0174865722656,291.0260009765625,289.25,286.8080139160156,293.0179138183594,297.33221435546875,293.0175170898437,1.0,0.6988179683685303,1.0,1.0,0.5627761483192444,1.0,-3.730029821395874,1.9920722246170044,1.7379577159881592,1.1522507667541504,0.0,0.0,0.0,215.8495635986328,234.0,-0.0220893137156963,-0.0,4331.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.8053251504898071,0.3811288475990295,0.3460791110992431,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.8767207860946655,0.4984713494777679,0.4743003845214844,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.8231838345527649,0.4085826277732849,0.2881148159503937,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.851285994052887,0.4554316103458404,0.4340112209320068,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.7800849080085754,0.3464475274085998,1.5753034353256226,291.0175170898437,291.0260009765625,289.25,286.8243713378906,293.0179443359375,297.3298034667969,293.017578125,1.0,0.7041001915931702,1.0,1.0,0.5631149411201477,1.0,-3.7447433471679688,1.9993642568588257,1.7453792095184326,1.1562559604644775,0.0,0.0,0.0,222.96243286132807,237.0,0.0407912097871303,-0.0,4417.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.8053251504898071,0.3811288475990295,0.3460791110992431,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.8767207860946655,0.4984713494777679,0.4743003845214844,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.8231838345527649,0.4085826277732849,0.2881148159503937,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.851285994052887,0.4554316103458404,0.4340112209320068,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0175170898437,0.7800849080085754,0.3464475274085998,1.5753034353256226,291.0175170898437,291.0260009765625,289.25,286.8243713378906,293.0179443359375,297.3298034667969,293.017578125,1.0,0.7041001915931702,1.0,1.0,0.5631149411201477,1.0,-3.7447433471679688,1.9993642568588257,1.7453792095184326,1.1562559604644775,0.0,0.0,0.0,222.96243286132807,237.0,0.0407912097871303,-0.0,4417.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.801940381526947,0.3827129900455475,0.3476594388484955,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.8734489679336548,0.5012323260307312,0.4770641922950744,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.8203245997428894,0.4107814729213714,0.2897685468196869,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.8482130765914917,0.4578559994697571,0.4364618062973022,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.7761461138725281,0.3469610214233398,1.5784260034561155,291.0176696777344,291.0260009765625,289.25,286.84039306640625,293.0181579589844,297.3276672363281,293.0177307128906,1.0,0.7083653807640076,1.0,1.0,0.563453733921051,1.0,-3.758667230606079,2.006229877471924,1.7524373531341553,1.1600033044815063,0.0,0.0,0.0,228.14678955078125,225.0,0.1695042252540588,-0.0,4490.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.801940381526947,0.3827129900455475,0.3476594388484955,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.8734489679336548,0.5012323260307312,0.4770641922950744,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.8203245997428894,0.4107814729213714,0.2897685468196869,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.8482130765914917,0.4578559994697571,0.4364618062973022,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0176696777344,0.7761461138725281,0.3469610214233398,1.5784260034561155,291.0176696777344,291.0260009765625,289.25,286.84039306640625,293.0181579589844,297.3276672363281,293.0177307128906,1.0,0.7083653807640076,1.0,1.0,0.563453733921051,1.0,-3.758667230606079,2.006229877471924,1.7524373531341553,1.1600033044815063,0.0,0.0,0.0,228.14678955078125,225.0,0.1695042252540588,-0.0,4490.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8065216541290283,0.3843001425266266,0.3489412367343902,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8788200616836548,0.5039899349212646,0.4795092940330505,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8249158263206482,0.4129875898361206,0.2911936640739441,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8531147241592407,0.4602777659893036,0.4385940134525299,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.779855489730835,0.3474762737751007,1.5800570249557495,291.01806640625,291.0260009765625,289.25,286.8558959960937,293.0185241699219,297.3258972167969,293.01812744140625,1.0,0.7079961895942688,1.0,1.0,0.563789427280426,1.0,-3.769400358200073,2.011370182037353,1.7580300569534302,1.1627947092056274,0.0,0.0,0.0,225.20367431640625,213.0,0.4075337052345276,-0.0,4501.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8065216541290283,0.3843001425266266,0.3489412367343902,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8788200616836548,0.5039899349212646,0.4795092940330505,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8249158263206482,0.4129875898361206,0.2911936640739441,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8531147241592407,0.4602777659893036,0.4385940134525299,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.779855489730835,0.3474762737751007,1.5800570249557495,291.01806640625,291.0260009765625,289.25,286.8558959960937,293.0185241699219,297.3258972167969,293.01812744140625,1.0,0.7079961895942688,1.0,1.0,0.563789427280426,1.0,-3.769400358200073,2.011370182037353,1.7580300569534302,1.1627947092056274,0.0,0.0,0.0,225.20367431640625,213.0,0.4075337052345276,-0.0,4501.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.8155195713043213,0.3859147727489471,0.350079596042633,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.8895058631896973,0.5067646503448486,0.4817937016487121,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.833978533744812,0.4152238667011261,0.2925089299678802,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.8630009293556213,0.4627183675765991,0.4405669569969177,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.78822261095047,0.3480168879032135,1.5809588432312012,291.01861572265625,291.0260009765625,289.25,286.87078857421875,293.0191345214844,297.3245849609375,293.0186462402344,1.0,0.7055379152297974,1.0,1.0,0.5641250610351562,1.0,-3.778562068939209,2.0156710147857666,1.7628909349441528,1.1650497913360596,0.0,0.0,0.0,217.80438232421875,201.0,0.6565967798233032,-0.0,4479.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
