time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.8155195713043213,0.3859147727489471,0.350079596042633,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.8895058631896973,0.5067646503448486,0.4817937016487121,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.833978533744812,0.4152238667011261,0.2925089299678802,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.8630009293556213,0.4627183675765991,0.4405669569969177,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.01861572265625,0.78822261095047,0.3480168879032135,1.5809588432312012,291.01861572265625,291.0260009765625,289.25,286.87078857421875,293.0191345214844,297.3245849609375,293.0186462402344,1.0,0.7055379152297974,1.0,1.0,0.5641250610351562,1.0,-3.778562068939209,2.0156710147857666,1.7628909349441528,1.1650497913360596,0.0,0.0,0.0,217.80438232421875,201.0,0.6565967798233032,-0.0,4479.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0189514160156,0.8210486769676208,0.3867326974868774,0.3506240844726562,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0189514160156,0.8963057398796082,0.5081594586372375,0.482906699180603,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0189514160156,0.8397617340087891,0.4163544178009033,0.2931484282016754,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0189514160156,0.8693692684173584,0.463947057723999,0.4415249824523926,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0189514160156,0.7936735153198242,0.3482988774776459,1.5812888145446775,291.0189514160156,291.0260009765625,289.25,286.8779602050781,293.01953125,297.3240966796875,293.0190124511719,1.0,0.7038472294807434,1.0,1.0,0.5642929077148438,1.0,-3.782876253128052,2.0176782608032227,1.765197992324829,1.1660888195037842,0.0,0.0,0.0,213.1746063232422,201.0,0.7857340574264526,-0.0,4461.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.019287109375,0.8271781802177429,0.3875567615032196,0.3511601686477661,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.019287109375,0.9039365649223328,0.5095588564872742,0.4840091466903686,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.019287109375,0.8463160991668701,0.4174926578998565,0.2937823235988617,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.019287109375,0.876583456993103,0.4651808738708496,0.4424730241298675,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.019287109375,0.7998383045196533,0.3485884666442871,1.5815820693969729,291.019287109375,291.0260009765625,289.25,286.8848876953125,293.0198669433594,297.3236694335937,293.01934814453125,1.0,0.7019678950309753,1.0,1.0,0.564437985420227,1.0,-3.787104606628418,2.0196797847747803,1.7674249410629272,1.1671388149261477,0.0,0.0,0.0,208.16001892089844,189.0,0.8474603295326233,-0.0,4441.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8414037823677063,0.3892197906970978,0.352218747138977,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.92311292886734,0.51236891746521,0.4861958026885986,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.861822783946991,0.4197896718978882,0.2950432300567627,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.893456220626831,0.4676617681980133,0.4443528056144714,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8138769268989563,0.3491886258125305,1.5821257829666138,291.0199890136719,291.0260009765625,289.25,286.8980712890625,293.0206298828125,297.3230895996094,293.0200500488281,1.0,0.6978453993797302,1.0,1.0,0.5647280812263489,1.0,-3.795443534851074,2.023624897003174,1.7718186378479004,1.1692028045654297,0.0,0.0,0.0,197.3798675537109,177.0,0.9605191349983216,-0.0,4395.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8414037823677063,0.3892197906970978,0.352218747138977,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.92311292886734,0.51236891746521,0.4861958026885986,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.861822783946991,0.4197896718978882,0.2950432300567627,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.893456220626831,0.4676617681980133,0.4443528056144714,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8138769268989563,0.3491886258125305,1.5821257829666138,291.0199890136719,291.0260009765625,289.25,286.8980712890625,293.0206298828125,297.3230895996094,293.0200500488281,1.0,0.6978453993797302,1.0,1.0,0.5647280812263489,1.0,-3.795443534851074,2.023624897003174,1.7718186378479004,1.1692028045654297,0.0,0.0,0.0,197.3798675537109,177.0,0.9605191349983216,-0.0,4395.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.8588653206825256,0.3908989131450653,0.3532702326774597,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9466039538383484,0.5151912569999695,0.4883710145950317,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.8808706402778625,0.4221110641956329,0.2963041961193084,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9142687916755676,0.4701574444770813,0.4462235569953918,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.8296220302581787,0.3498138189315796,1.58267343044281,291.02081298828125,291.0260009765625,289.25,286.91015625,293.021484375,297.3226928710937,293.0208740234375,1.0,0.6934388279914856,1.0,1.0,0.5650182366371155,1.0,-3.8037538528442383,2.0275542736053467,1.7761996984481812,1.1712545156478882,0.0,0.0,0.0,186.0010528564453,165.0,1.088700771331787,-0.0,4344.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.8588653206825256,0.3908989131450653,0.3532702326774597,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9466039538383484,0.5151912569999695,0.4883710145950317,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.8808706402778625,0.4221110641956329,0.2963041961193084,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.9142687916755676,0.4701574444770813,0.4462235569953918,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02081298828125,0.8296220302581787,0.3498138189315796,1.58267343044281,291.02081298828125,291.0260009765625,289.25,286.91015625,293.021484375,297.3226928710937,293.0208740234375,1.0,0.6934388279914856,1.0,1.0,0.5650182366371155,1.0,-3.8037538528442383,2.0275542736053467,1.7761996984481812,1.1712545156478882,0.0,0.0,0.0,186.0010528564453,165.0,1.088700771331787,-0.0,4344.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.8804885149002075,0.3925898373126983,0.3543212413787842,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.9719260334968568,0.518022358417511,0.4905425608158111,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.903975546360016,0.4244532883167267,0.2975708842277527,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.9413089752197266,0.4726644158363342,0.448093056678772,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.8485358953475952,0.3504602611064911,1.5832607746124268,291.0215148925781,291.0260009765625,289.25,286.9210510253906,293.0221252441406,297.3224792480469,293.0215759277344,1.0,0.6888882517814636,1.0,1.0,0.5652346611022949,1.0,-3.81211256980896,2.0316436290740967,1.7804688215255735,1.1734563112258911,0.0,0.0,0.0,174.30459594726562,153.0,0.9987003207206726,-0.0,4291.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.8804885149002075,0.3925898373126983,0.3543212413787842,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.9719260334968568,0.518022358417511,0.4905425608158111,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.903975546360016,0.4244532883167267,0.2975708842277527,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.9413089752197266,0.4726644158363342,0.448093056678772,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215148925781,0.8485358953475952,0.3504602611064911,1.5832607746124268,291.0215148925781,291.0260009765625,289.25,286.9210510253906,293.0221252441406,297.3224792480469,293.0215759277344,1.0,0.6888882517814636,1.0,1.0,0.5652346611022949,1.0,-3.81211256980896,2.0316436290740967,1.7804688215255735,1.1734563112258911,0.0,0.0,0.0,174.30459594726562,153.0,0.9987003207206726,-0.0,4291.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9073507189750672,0.3942883610725403,0.3553736507892608,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9965797066688538,0.5208585262298584,0.4927129745483398,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9348927736282348,0.426812082529068,0.2988448143005371,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9712809920310974,0.4751788079738617,0.4499636888504028,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.8725402355194092,0.3511232435703277,1.5838958024978638,291.0221862792969,291.0260009765625,289.25,286.9305725097656,293.0228271484375,297.32232666015625,293.0222473144531,1.0,0.6842724680900574,1.0,1.0,0.5654510259628296,1.0,-3.820540189743042,2.035773515701294,1.7847665548324585,1.175686001777649,0.0,0.0,0.0,162.4523162841797,156.0,0.9692148566246032,-0.0,4237.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9073507189750672,0.3942883610725403,0.3553736507892608,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9965797066688538,0.5208585262298584,0.4927129745483398,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9348927736282348,0.426812082529068,0.2988448143005371,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9712809920310974,0.4751788079738617,0.4499636888504028,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.8725402355194092,0.3511232435703277,1.5838958024978638,291.0221862792969,291.0260009765625,289.25,286.9305725097656,293.0228271484375,297.32232666015625,293.0222473144531,1.0,0.6842724680900574,1.0,1.0,0.5654510259628296,1.0,-3.820540189743042,2.035773515701294,1.7847665548324585,1.175686001777649,0.0,0.0,0.0,162.4523162841797,156.0,0.9692148566246032,-0.0,4237.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227966308594,0.914457142353058,0.3951272368431091,0.3560347557067871,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227966308594,0.9990000128746032,0.5223168730735779,0.490337997674942,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227966308594,0.942683756351471,0.4279849827289581,0.2995891869068146,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227966308594,0.9778482913970948,0.4764263927936554,0.4510413408279419,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227966308594,0.8784006237983704,0.3514480590820312,1.5849021673202517,291.0227966308594,291.0260009765625,289.25,286.9347839355469,293.02325439453125,297.322265625,293.0228271484375,1.0,0.6834791302680969,1.0,1.0,0.5655592679977417,1.0,-3.8218955993652335,2.036271095275879,1.7856245040893557,1.1760356426239014,0.0,0.0,0.0,160.01878356933594,156.0,1.181120991706848,-0.0,4225.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.023193359375,0.9178856611251832,0.3959555327892303,0.3567391633987427,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.023193359375,0.9990000128746032,0.5239436626434326,0.4865412712097168,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.023193359375,0.9463934898376464,0.4291509985923767,0.3003695905208587,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.023193359375,0.9808709025382996,0.4776654839515686,0.4521661698818207,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.023193359375,0.8809734582901001,0.351766288280487,1.586139678955078,291.023193359375,291.0260009765625,289.25,286.9385681152344,293.0237121582031,297.3227233886719,293.0232238769531,1.0,0.6830618977546692,1.0,1.0,0.5656289458274841,1.0,-3.8219501972198486,2.036172866821289,1.78577721118927,1.1758708953857422,0.0,0.0,0.0,159.0196990966797,159.0,1.1763395071029663,-0.0,4219.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9221418499946594,0.3976143598556518,0.3581804633140564,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9990000128746032,0.5274608135223389,0.4826951324939728,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9510446190834044,0.4314957559108734,0.3019629418849945,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9845640063285828,0.4801511168479919,0.4544550478458404,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.8838739395141602,0.3524195253849029,1.588839054107666,291.02423095703125,291.0260009765625,289.25,286.9449462890625,293.0250549316406,297.3246154785156,293.0242919921875,1.0,0.6834861636161804,1.0,1.0,0.5657684206962585,1.0,-3.826968669891357,2.0386276245117188,1.7883409261703491,1.1771008968353271,0.0,0.0,0.0,158.26751708984375,177.0,1.4737094640731812,-0.0,4228.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9221418499946594,0.3976143598556518,0.3581804633140564,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9990000128746032,0.5274608135223389,0.4826951324939728,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9510446190834044,0.4314957559108734,0.3019629418849945,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.9845640063285828,0.4801511168479919,0.4544550478458404,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02423095703125,0.8838739395141602,0.3524195253849029,1.588839054107666,291.02423095703125,291.0260009765625,289.25,286.9449462890625,293.0250549316406,297.3246154785156,293.0242919921875,1.0,0.6834861636161804,1.0,1.0,0.5657684206962585,1.0,-3.826968669891357,2.0386276245117188,1.7883409261703491,1.1771008968353271,0.0,0.0,0.0,158.26751708984375,177.0,1.4737094640731812,-0.0,4228.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.9136922955513,0.3993164002895355,0.3598208427429199,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.9990000128746032,0.5306141972541809,0.4966706037521362,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.943009316921234,0.4338997900485992,0.3037211894989013,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.9779225587844848,0.4826895892620086,0.4569602310657501,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.8760436177253723,0.3531394600868225,1.5926328897476196,291.0243225097656,291.0260009765625,289.25,286.94952392578125,293.0255432128906,297.3255615234375,293.0244445800781,1.0,0.6903862357139587,1.0,1.0,0.5659078359603882,1.0,-3.8554043769836426,2.0537569522857666,1.801647424697876,1.1853690147399902,0.0,0.0,0.0,163.331787109375,195.0,0.7443047165870667,-0.0,4341.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.9136922955513,0.3993164002895355,0.3598208427429199,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.9990000128746032,0.5306141972541809,0.4966706037521362,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.943009316921234,0.4338997900485992,0.3037211894989013,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.9779225587844848,0.4826895892620086,0.4569602310657501,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.8760436177253723,0.3531394600868225,1.5926328897476196,291.0243225097656,291.0260009765625,289.25,286.94952392578125,293.0255432128906,297.3255615234375,293.0244445800781,1.0,0.6903862357139587,1.0,1.0,0.5659078359603882,1.0,-3.8554043769836426,2.0537569522857666,1.801647424697876,1.1853690147399902,0.0,0.0,0.0,163.331787109375,195.0,0.7443047165870667,-0.0,4341.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.9062344431877136,0.405557245016098,0.364654928445816,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03668212890625,0.9967703223228456,0.5376801490783691,0.507710874080658,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0366516113281,0.9352731108665466,0.4409817457199096,0.3080240786075592,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03668212890625,0.971027970314026,0.489937275648117,0.4629229009151459,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0365905761719,0.8694695234298706,0.3589006066322326,1.613821268081665,291.0367126464844,291.0260009765625,289.25,286.95269775390625,293.0443115234375,297.3666687011719,293.037353515625,1.0,0.7022109627723694,1.0,1.0,0.5659714937210083,1.0,-3.9122235774993896,2.084280490875244,1.827942967414856,1.2028546333312988,0.0,0.0,0.0,171.07415771484375,213.0,13.58397102355957,-0.0,4556.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.9062344431877136,0.405557245016098,0.364654928445816,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03668212890625,0.9967703223228456,0.5376801490783691,0.507710874080658,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0366516113281,0.9352731108665466,0.4409817457199096,0.3080240786075592,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03668212890625,0.971027970314026,0.489937275648117,0.4629229009151459,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0365905761719,0.8694695234298706,0.3589006066322326,1.613821268081665,291.0367126464844,291.0260009765625,289.25,286.95269775390625,293.0443115234375,297.3666687011719,293.037353515625,1.0,0.7022109627723694,1.0,1.0,0.5659714937210083,1.0,-3.9122235774993896,2.084280490875244,1.827942967414856,1.2028546333312988,0.0,0.0,0.0,171.07415771484375,213.0,13.58397102355957,-0.0,4556.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0480651855469,0.8887642621994019,0.4102908670902252,0.3695515692234039,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0481262207031,0.9814392924308776,0.5435869693756104,0.5138680934906006,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.9154278039932252,0.4467293322086334,0.3125091195106506,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.9523509740829468,0.4958686232566833,0.4691609442234039,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04803466796875,0.8538447022438049,0.3636581301689148,1.6380434036254885,291.0481262207031,291.0260009765625,289.25,286.9549560546875,293.0547790527344,297.3899230957031,293.0486145019531,1.0,0.716269850730896,1.0,1.0,0.5660351514816284,1.0,-3.967719793319702,2.1140263080596924,1.8536936044692995,1.220294713973999,0.0,0.0,0.0,184.5694274902344,231.0,14.4537992477417,-0.0,4812.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0480651855469,0.8887642621994019,0.4102908670902252,0.3695515692234039,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0481262207031,0.9814392924308776,0.5435869693756104,0.5138680934906006,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.9154278039932252,0.4467293322086334,0.3125091195106506,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.9523509740829468,0.4958686232566833,0.4691609442234039,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04803466796875,0.8538447022438049,0.3636581301689148,1.6380434036254885,291.0481262207031,291.0260009765625,289.25,286.9549560546875,293.0547790527344,297.3899230957031,293.0486145019531,1.0,0.716269850730896,1.0,1.0,0.5660351514816284,1.0,-3.967719793319702,2.1140263080596924,1.8536936044692995,1.220294713973999,0.0,0.0,0.0,184.5694274902344,231.0,14.4537992477417,-0.0,4812.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.05224609375,0.8783006072044373,0.4123091101646423,0.3716960549354553,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0522766113281,0.9709301590919496,0.5462747812271118,0.5167257785797119,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.05224609375,0.904062271118164,0.4492828845977783,0.3145416378974914,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0522766113281,0.940150022506714,0.4985076785087585,0.4719923734664917,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0522155761719,0.844610869884491,0.3657358586788177,1.6489970684051514,291.05230712890625,291.0260009765625,289.25,286.95574951171875,293.0581359863281,297.3974304199219,293.0527038574219,1.0,0.723513126373291,1.0,1.0,0.5660669207572937,1.0,-3.9927847385406494,2.127453088760376,1.865331530570984,1.2281782627105713,0.0,0.0,0.0,192.7577362060547,231.0,12.983813285827637,-0.0,4944.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0547180175781,0.8679426312446594,0.4141692519187927,0.3737013638019562,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.05474853515625,0.9594679474830629,0.5488326549530029,0.5194715261459351,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0547180175781,0.8934183120727539,0.4516868889331817,0.3164740800857544,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0547180175781,0.9275408387184144,0.5009920001029968,0.4746836423873901,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0547180175781,0.8355205059051514,0.3676531016826629,1.6592884063720703,291.05474853515625,291.0260009765625,289.25,286.9563903808594,293.05877685546875,297.403076171875,293.05499267578125,1.0,0.7307562232017517,1.0,1.0,0.565583348274231,1.0,-4.01646089553833,2.141087770462036,1.875373125076294,1.2365740537643433,0.0,0.0,0.0,201.47576904296875,249.0,9.69551944732666,-0.0,5077.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.8489556312561035,0.4175258874893188,0.3773903846740722,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.9358367323875428,0.553631067276001,0.524681568145752,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.8735802173614502,0.4561432600021362,0.3201006948947906,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.904479444026947,0.5055960416793823,0.4797308444976806,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.8185251355171204,0.371076762676239,1.6781139373779297,291.0558166503906,291.0260009765625,289.25,286.9570617675781,293.0577392578125,297.4101867675781,293.0559387207031,1.0,0.745021641254425,1.0,1.0,0.5646162033081055,1.0,-4.060283184051514,2.166623115539551,1.893660068511963,1.2524142265319824,0.0,0.0,0.0,219.8194122314453,267.0,3.5893874168396,-0.0,5342.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.8489556312561035,0.4175258874893188,0.3773903846740722,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.9358367323875428,0.553631067276001,0.524681568145752,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.8735802173614502,0.4561432600021362,0.3201006948947906,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.904479444026947,0.5055960416793823,0.4797308444976806,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0558166503906,0.8185251355171204,0.371076762676239,1.6781139373779297,291.0558166503906,291.0260009765625,289.25,286.9570617675781,293.0577392578125,297.4101867675781,293.0559387207031,1.0,0.745021641254425,1.0,1.0,0.5646162033081055,1.0,-4.060283184051514,2.166623115539551,1.893660068511963,1.2524142265319824,0.0,0.0,0.0,219.8194122314453,267.0,3.5893874168396,-0.0,5342.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0544128417969,0.8328173160552979,0.420541912317276,0.380766898393631,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.05438232421875,0.9142195582389832,0.5581128597259521,0.5295955538749695,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0544128417969,0.8565611839294434,0.460258811712265,0.3234873414039612,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0544128417969,0.8860487937927246,0.5098467469215393,0.4844405055046081,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0544128417969,0.8026283979415894,0.3740637600421905,1.6949859857559204,291.05438232421875,291.0260009765625,289.25,286.95709228515625,293.05487060546875,297.4133605957031,293.0544738769531,1.0,0.7588314414024353,1.0,1.0,0.5636489987373352,1.0,-4.100327491760254,2.190169095993042,1.9101585149765008,1.267101168632507,0.0,0.0,0.0,238.7036590576172,285.0,-0.5643776655197144,-0.0,5604.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0544128417969,0.8328173160552979,0.420541912317276,0.380766898393631,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.05438232421875,0.9142195582389832,0.5581128597259521,0.5295955538749695,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0544128417969,0.8565611839294434,0.460258811712265,0.3234873414039612,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0544128417969,0.8860487937927246,0.5098467469215393,0.4844405055046081,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0544128417969,0.8026283979415894,0.3740637600421905,1.6949859857559204,291.05438232421875,291.0260009765625,289.25,286.95709228515625,293.05487060546875,297.4133605957031,293.0544738769531,1.0,0.7588314414024353,1.0,1.0,0.5636489987373352,1.0,-4.100327491760254,2.190169095993042,1.9101585149765008,1.267101168632507,0.0,0.0,0.0,238.7036590576172,285.0,-0.5643776655197144,-0.0,5604.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.8189775347709656,0.4233245551586151,0.3839253187179565,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507202148437,0.8970199823379517,0.5623620748519897,0.5342854857444763,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.842302680015564,0.4641307890415191,0.3266986608505249,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.8702870011329651,0.5138458609580994,0.4889045059680938,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.7881484031677246,0.3767126798629761,1.7103018760681152,291.0507202148437,291.0260009765625,289.25,286.9564819335937,293.0499572753906,297.4139404296875,293.0507202148437,1.0,0.772138237953186,1.0,1.0,0.5624540448188782,1.0,-4.137460231781006,2.212643384933472,1.9248172044754028,1.281360745429993,0.0,0.0,0.0,257.7186889648437,288.0,-4.017263889312744,-0.0,5862.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.8189775347709656,0.4233245551586151,0.3839253187179565,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507202148437,0.8970199823379517,0.5623620748519897,0.5342854857444763,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.842302680015564,0.4641307890415191,0.3266986608505249,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.8702870011329651,0.5138458609580994,0.4889045059680938,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0507507324219,0.7881484031677246,0.3767126798629761,1.7103018760681152,291.0507202148437,291.0260009765625,289.25,286.9564819335937,293.0499572753906,297.4139404296875,293.0507202148437,1.0,0.772138237953186,1.0,1.0,0.5624540448188782,1.0,-4.137460231781006,2.212643384933472,1.9248172044754028,1.281360745429993,0.0,0.0,0.0,257.7186889648437,288.0,-4.017263889312744,-0.0,5862.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458374023437,0.8123762011528015,0.4259413480758667,0.3866501748561859,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458068847656,0.889476478099823,0.5664306879043579,0.5385095477104187,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458374023437,0.8360345959663391,0.4678194522857666,0.3295622169971466,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458374023437,0.8632416725158691,0.5176546573638916,0.4928916096687317,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458679199219,0.7814135551452637,0.3790926933288574,1.722991108894348,291.0458068847656,291.0260009765625,289.25,286.95538330078125,293.04425048828125,297.4127502441406,293.0457763671875,1.0,0.7810342907905579,1.0,1.0,0.5612590909004211,1.0,-4.169362545013428,2.232346534729004,1.9370157718658447,1.2940844297409058,0.0,0.0,0.0,269.244384765625,291.0,-6.178440570831299,-0.0,6053.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458374023437,0.8123762011528015,0.4259413480758667,0.3866501748561859,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458068847656,0.889476478099823,0.5664306879043579,0.5385095477104187,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458374023437,0.8360345959663391,0.4678194522857666,0.3295622169971466,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458374023437,0.8632416725158691,0.5176546573638916,0.4928916096687317,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0458679199219,0.7814135551452637,0.3790926933288574,1.722991108894348,291.0458068847656,291.0260009765625,289.25,286.95538330078125,293.04425048828125,297.4127502441406,293.0457763671875,1.0,0.7810342907905579,1.0,1.0,0.5612590909004211,1.0,-4.169362545013428,2.232346534729004,1.9370157718658447,1.2940844297409058,0.0,0.0,0.0,269.244384765625,291.0,-6.178440570831299,-0.0,6053.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0430603027344,0.8105037212371826,0.4272116720676422,0.3879114687442779,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.04302978515625,0.8874567747116089,0.568417489528656,0.5405070781707764,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0430603027344,0.8344020247459412,0.4696171879768371,0.3309096097946167,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.04302978515625,0.8613758683204651,0.5195096731185913,0.4947682917118072,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0430603027344,0.7795366644859314,0.3802075386047363,1.728659749031067,291.04302978515625,291.0260009765625,289.25,286.9546203613281,293.04119873046875,297.4117736816406,293.04296875,1.0,0.7846560478210449,1.0,1.0,0.5606616139411926,1.0,-4.183995723724365,2.2415084838867188,1.942487359046936,1.300024390220642,0.0,0.0,0.0,273.2987060546875,291.0,-6.9312920570373535,-0.0,6133.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.04052734375,0.8091747760772705,0.4284639954566955,0.3891301453113556,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0404968261719,0.8860846757888794,0.570379912853241,0.5424537658691406,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.04052734375,0.833319365978241,0.4713914394378662,0.3322200179100036,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0404968261719,0.8601165413856506,0.5213394165039062,0.4965932965278625,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.04052734375,0.7782048583030701,0.381282776594162,1.7340142726898191,291.0404968261719,291.0260009765625,289.25,286.95379638671875,293.0389099121094,297.4106140136719,293.0404663085937,1.0,0.7879104614257812,1.0,1.0,0.5602864623069763,1.0,-4.198031425476074,2.24991774559021,1.9481136798858645,1.3053420782089231,0.0,0.0,0.0,276.6725158691406,294.0,-6.856193542480469,-0.0,6206.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.8075756430625916,0.4309310913085937,0.3914810121059418,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.8845695853233337,0.5742490887641907,0.5462384223937988,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.832195520401001,0.4748877286911011,0.3347626328468323,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.8587434887886047,0.5249419808387756,0.5001328587532043,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0359802246094,0.7765663266181946,0.3833391964435577,1.7440224885940552,291.03594970703125,291.0260009765625,289.25,286.9518127441406,293.03436279296875,297.4079895019531,293.035888671875,1.0,0.79367595911026,1.0,1.0,0.5595362186431885,1.0,-4.224796772003174,2.2659895420074463,1.958807349205017,1.3155125379562378,0.0,0.0,0.0,282.0654296875,297.0,-6.554867744445801,-0.0,6339.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.8075756430625916,0.4309310913085937,0.3914810121059418,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.8845695853233337,0.5742490887641907,0.5462384223937988,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.832195520401001,0.4748877286911011,0.3347626328468323,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.03594970703125,0.8587434887886047,0.5249419808387756,0.5001328587532043,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0359802246094,0.7765663266181946,0.3833391964435577,1.7440224885940552,291.03594970703125,291.0260009765625,289.25,286.9518127441406,293.03436279296875,297.4079895019531,293.035888671875,1.0,0.79367595911026,1.0,1.0,0.5595362186431885,1.0,-4.224796772003174,2.2659895420074463,1.958807349205017,1.3155125379562378,0.0,0.0,0.0,282.0654296875,297.0,-6.554867744445801,-0.0,6339.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03131103515625,0.8067922592163086,0.4333518743515014,0.3937519192695617,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0312805175781,0.8839815855026245,0.5780556201934814,0.5499216318130493,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.03131103515625,0.8318557739257812,0.4783266484737396,0.337233692407608,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.03131103515625,0.8582311272621155,0.5284814834594727,0.5035700798034668,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0313415527344,0.7756909728050232,0.3852957189083099,1.7533648014068604,291.0312805175781,291.0260009765625,289.25,286.94952392578125,293.0296936035156,297.40509033203125,293.03125,1.0,0.7988268733024597,1.0,1.0,0.5587859153747559,1.0,-4.250332832336426,2.2814197540283203,1.9689133167266848,1.325309157371521,0.0,0.0,0.0,286.3837280273437,300.0,-6.518192291259766,-0.0,6462.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
