time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03131103515625,0.8067922592163086,0.4333518743515014,0.3937519192695617,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0312805175781,0.8839815855026245,0.5780556201934814,0.5499216318130493,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.03131103515625,0.8318557739257812,0.4783266484737396,0.337233692407608,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.03131103515625,0.8582311272621155,0.5284814834594727,0.5035700798034668,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0313415527344,0.7756909728050232,0.3852957189083099,1.7533648014068604,291.0312805175781,291.0260009765625,289.25,286.94952392578125,293.0296936035156,297.40509033203125,293.03125,1.0,0.7988268733024597,1.0,1.0,0.5587859153747559,1.0,-4.250332832336426,2.2814197540283203,1.9689133167266848,1.325309157371521,0.0,0.0,0.0,286.3837280273437,300.0,-6.518192291259766,-0.0,6462.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.8064190745353699,0.435736209154129,0.3959671258926391,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.8838514685630798,0.5818122029304504,0.5535334348678589,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.8319023847579956,0.4817216694355011,0.3396560251712799,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.8581423163414001,0.5319712162017822,0.5069360136985779,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.7751840949058533,0.3871754705905914,1.7622393369674685,291.0279235839844,291.0260009765625,289.25,286.9469909667969,293.0269470214844,297.4020690917969,293.0279235839844,1.0,0.8036243915557861,1.0,1.0,0.5585311651229858,1.0,-4.275008678436279,2.295362949371338,1.9796457290649407,1.3338080644607544,0.0,0.0,0.0,290.1354675292969,303.0,-5.066586971282959,-0.0,6579.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.8064190745353699,0.435736209154129,0.3959671258926391,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.8838514685630798,0.5818122029304504,0.5535334348678589,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.8319023847579956,0.4817216694355011,0.3396560251712799,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.8581423163414001,0.5319712162017822,0.5069360136985779,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0279235839844,0.7751840949058533,0.3871754705905914,1.7622393369674685,291.0279235839844,291.0260009765625,289.25,286.9469909667969,293.0269470214844,297.4020690917969,293.0279235839844,1.0,0.8036243915557861,1.0,1.0,0.5585311651229858,1.0,-4.275008678436279,2.295362949371338,1.9796457290649407,1.3338080644607544,0.0,0.0,0.0,290.1354675292969,303.0,-5.066586971282959,-0.0,6579.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02508544921875,0.8062657117843628,0.4380968809127807,0.3981488645076751,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.02508544921875,0.8839606046676636,0.58553147315979,0.5570967793464661,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02508544921875,0.8321507573127747,0.4850857853889465,0.3420470058917999,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02508544921875,0.8582741618156433,0.5354241132736206,0.51025390625,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0251159667969,0.7748644351959229,0.3889975845813751,1.7707858085632324,291.02508544921875,291.0260009765625,289.25,286.9443054199219,293.0243225097656,297.39910888671875,293.02508544921875,1.0,0.8082112073898315,1.0,1.0,0.558276355266571,1.0,-4.299095630645752,2.3089585304260254,1.990136981010437,1.342086911201477,0.0,0.0,0.0,293.5767517089844,306.0,-4.276395320892334,-0.0,6692.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02508544921875,0.8062657117843628,0.4380968809127807,0.3981488645076751,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.02508544921875,0.8839606046676636,0.58553147315979,0.5570967793464661,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02508544921875,0.8321507573127747,0.4850857853889465,0.3420470058917999,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02508544921875,0.8582741618156433,0.5354241132736206,0.51025390625,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0251159667969,0.7748644351959229,0.3889975845813751,1.7707858085632324,291.02508544921875,291.0260009765625,289.25,286.9443054199219,293.0243225097656,297.39910888671875,293.02508544921875,1.0,0.8082112073898315,1.0,1.0,0.558276355266571,1.0,-4.299095630645752,2.3089585304260254,1.990136981010437,1.342086911201477,0.0,0.0,0.0,293.5767517089844,306.0,-4.276395320892334,-0.0,6692.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.02374267578125,0.8062333464622498,0.4392678737640381,0.3992294073104858,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0237121582031,0.8840624690055847,0.5873774290084839,0.5588632822036743,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.02374267578125,0.832314670085907,0.486756831407547,0.3432330191135406,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02374267578125,0.8583835959434509,0.5371372699737549,0.5118979811668396,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02374267578125,0.7747402787208557,0.3898899257183075,1.7749614715576172,291.0237121582031,291.0260009765625,289.25,286.9429016113281,293.02301025390625,297.39764404296875,293.02374267578125,1.0,0.8104517459869385,1.0,1.0,0.558148980140686,1.0,-4.310962200164795,2.315662384033203,1.9952995777130127,1.346171259880066,0.0,0.0,0.0,295.2305603027344,306.0,-4.061244010925293,-0.0,6748.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.022705078125,0.8062180280685425,0.4404328167438507,0.400303304195404,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.022705078125,0.8841822147369385,0.5892146825790405,0.5606201887130737,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.022705078125,0.8324936032295227,0.4884210228919983,0.3444132506847381,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.022705078125,0.8585094213485718,0.5388420820236206,0.5135327577590942,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0227355957031,0.774628758430481,0.3907708525657654,1.779078722000122,291.022705078125,291.0260009765625,289.25,286.9414978027344,293.0223388671875,297.39617919921875,293.0227355957031,1.0,0.8126646280288696,1.0,1.0,0.5581847429275513,1.0,-4.322721004486084,2.3219730854034424,2.0007476806640625,1.3498862981796265,0.0,0.0,0.0,296.8554077148437,309.0,-3.4271492958068848,-0.0,6804.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0212707519531,0.8062227368354797,0.4427497088909149,0.4024364948272705,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.021240234375,0.8844577074050903,0.5928694605827332,0.5641120076179504,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0212707519531,0.8328816294670105,0.4917349815368652,0.3467610478401184,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.021240234375,0.8587936758995056,0.5422326922416687,0.5167809724807739,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0212707519531,0.7744305729866028,0.3925062716007232,1.7871772050857544,291.021240234375,291.0260009765625,289.25,286.9386901855469,293.0211486816406,297.3933410644531,293.02130126953125,1.0,0.8170291781425476,1.0,1.0,0.5582562685012817,1.0,-4.345989227294922,2.334411144256592,2.011577844619751,1.357187032699585,0.0,0.0,0.0,300.0460205078125,312.0,-2.4342193603515625,-0.0,6915.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0212707519531,0.8062227368354797,0.4427497088909149,0.4024364948272705,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.021240234375,0.8844577074050903,0.5928694605827332,0.5641120076179504,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0212707519531,0.8328816294670105,0.4917349815368652,0.3467610478401184,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.021240234375,0.8587936758995056,0.5422326922416687,0.5167809724807739,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0212707519531,0.7744305729866028,0.3925062716007232,1.7871772050857544,291.021240234375,291.0260009765625,289.25,286.9386901855469,293.0211486816406,297.3933410644531,293.02130126953125,1.0,0.8170291781425476,1.0,1.0,0.5582562685012817,1.0,-4.345989227294922,2.334411144256592,2.011577844619751,1.357187032699585,0.0,0.0,0.0,300.0460205078125,312.0,-2.4342193603515625,-0.0,6915.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8062540888786316,0.4450462758541107,0.4045506715774536,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8847588896751404,0.5964961051940918,0.5675758719444275,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8332912921905518,0.4950284361839294,0.3490934669971466,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8591012358665466,0.5455964803695679,0.5200024843215942,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.7742487192153931,0.3942078948020935,1.7951139211654663,291.0199890136719,291.0260009765625,289.25,286.9359130859375,293.0199890136719,297.3905944824219,293.02001953125,1.0,0.8213272094726562,1.0,1.0,0.5583277940750122,1.0,-4.368956565856934,2.3466832637786865,2.022273302078247,1.364387035369873,0.0,0.0,0.0,303.1849670410156,315.0,-1.961012482643128,-0.0,7025.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8062540888786316,0.4450462758541107,0.4045506715774536,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8847588896751404,0.5964961051940918,0.5675758719444275,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8332912921905518,0.4950284361839294,0.3490934669971466,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.8591012358665466,0.5455964803695679,0.5200024843215942,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0199890136719,0.7742487192153931,0.3942078948020935,1.7951139211654663,291.0199890136719,291.0260009765625,289.25,286.9359130859375,293.0199890136719,297.3905944824219,293.02001953125,1.0,0.8213272094726562,1.0,1.0,0.5583277940750122,1.0,-4.368956565856934,2.3466832637786865,2.022273302078247,1.364387035369873,0.0,0.0,0.0,303.1849670410156,315.0,-1.961012482643128,-0.0,7025.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.8062919974327087,0.4473201036453247,0.4066437184810638,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.8850650787353516,0.6000935435295105,0.5710110664367676,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.8337051868438721,0.4983010292053222,0.3514104187488556,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.8594127893447876,0.5489327907562256,0.5231968760490417,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.7740668058395386,0.3958772122859955,1.8028990030288696,291.0192565917969,291.0260009765625,289.25,286.9332580566406,293.01953125,297.387939453125,293.0193176269531,1.0,0.825569212436676,1.0,1.0,0.5585620999336243,1.0,-4.391632080078125,2.3584423065185547,2.0331897735595703,1.3711382150650024,0.0,0.0,0.0,306.2953186035156,318.0,-1.25992751121521,-0.0,7135.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.8062919974327087,0.4473201036453247,0.4066437184810638,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.8850650787353516,0.6000935435295105,0.5710110664367676,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.8337051868438721,0.4983010292053222,0.3514104187488556,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.8594127893447876,0.5489327907562256,0.5231968760490417,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0192565917969,0.7740668058395386,0.3958772122859955,1.8028990030288696,291.0192565917969,291.0260009765625,289.25,286.9332580566406,293.01953125,297.387939453125,293.0193176269531,1.0,0.825569212436676,1.0,1.0,0.5585620999336243,1.0,-4.391632080078125,2.3584423065185547,2.0331897735595703,1.3711382150650024,0.0,0.0,0.0,306.2953186035156,318.0,-1.25992751121521,-0.0,7135.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.8063288927078247,0.4495721459388733,0.4087171554565429,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.8853682279586792,0.6036638617515564,0.5744202733039856,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.8341166973114014,0.5015548467636108,0.3537138700485229,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.8597210049629211,0.552243709564209,0.5263668894767761,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.7738798260688782,0.3975182473659515,1.810554027557373,291.0187683105469,291.0260009765625,289.25,286.9307861328125,293.0191345214844,297.3853454589844,293.01885986328125,1.0,0.8297649025917053,1.0,1.0,0.5587964653968811,1.0,-4.4140496253967285,2.370044231414795,2.0440053939819336,1.3777873516082764,0.0,0.0,0.0,309.389892578125,321.0,-0.8647567629814148,-0.0,7245.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.8063288927078247,0.4495721459388733,0.4087171554565429,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.8853682279586792,0.6036638617515564,0.5744202733039856,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.8341166973114014,0.5015548467636108,0.3537138700485229,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.8597210049629211,0.552243709564209,0.5263668894767761,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0187683105469,0.7738798260688782,0.3975182473659515,1.810554027557373,291.0187683105469,291.0260009765625,289.25,286.9307861328125,293.0191345214844,297.3853454589844,293.01885986328125,1.0,0.8297649025917053,1.0,1.0,0.5587964653968811,1.0,-4.4140496253967285,2.370044231414795,2.0440053939819336,1.3777873516082764,0.0,0.0,0.0,309.389892578125,321.0,-0.8647567629814148,-0.0,7245.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8063448667526245,0.450689822435379,0.4097465574741363,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8855165243148804,0.6054390072822571,0.5761155486106873,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8343197703361511,0.5031747817993164,0.354860782623291,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8598719835281372,0.5538898706436157,0.5279431343078613,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.7737830877304077,0.3983289003372192,1.8143372535705569,291.0185546875,291.0260009765625,289.25,286.9296569824219,293.0189514160156,297.38409423828125,293.0186462402344,1.0,0.8318474888801575,1.0,1.0,0.5589136481285095,1.0,-4.425168514251709,2.3757944107055664,2.0493741035461426,1.381080150604248,0.0,0.0,0.0,310.93426513671875,321.0,-0.7459826469421387,-0.0,7300.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8063586354255676,0.4518014788627624,0.4107706248760223,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8856621980667114,0.607207179069519,0.5778041481971741,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8345205783843994,0.5047898292541504,0.3560042679309845,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8600203394889832,0.5555294752120972,0.5295132398605347,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.7736837863922119,0.3991327881813049,1.8180900812149048,291.0184326171875,291.0260009765625,289.25,286.9285888671875,293.0188903808594,297.3828430175781,293.0185241699219,1.0,0.8339198231697083,1.0,1.0,0.5590623617172241,1.0,-4.436225891113281,2.381443500518799,2.0547823905944824,1.3842850923538208,0.0,0.0,0.0,312.4769592285156,324.0,-0.5673181414604187,-0.0,7355.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8063787221908569,0.4540072679519653,0.4128031134605407,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8859446048736572,0.6107229590415955,0.5811620354652405,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8349149823188782,0.5080058574676514,0.3582813441753387,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8603085279464722,0.5587896704673767,0.5326354503631592,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.7734771370887756,0.4007212519645691,1.825508952140808,291.018310546875,291.0260009765625,289.25,286.9267578125,293.0188293457031,297.38037109375,293.01837158203125,1.0,0.838034987449646,1.0,1.0,0.5593597888946533,1.0,-4.458160400390625,2.3926303386688232,2.0655300617218018,1.3906216621398926,0.0,0.0,0.0,315.558837890625,327.0,-0.3048797845840454,-0.0,7465.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8063787221908569,0.4540072679519653,0.4128031134605407,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8859446048736572,0.6107229590415955,0.5811620354652405,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8349149823188782,0.5080058574676514,0.3582813441753387,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8603085279464722,0.5587896704673767,0.5326354503631592,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.7734771370887756,0.4007212519645691,1.825508952140808,291.018310546875,291.0260009765625,289.25,286.9267578125,293.0188293457031,297.38037109375,293.01837158203125,1.0,0.838034987449646,1.0,1.0,0.5593597888946533,1.0,-4.458160400390625,2.3926303386688232,2.0655300617218018,1.3906216621398926,0.0,0.0,0.0,315.558837890625,327.0,-0.3048797845840454,-0.0,7465.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8063867688179016,0.4561880826950073,0.414813756942749,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8862133622169495,0.6142101287841797,0.5844933986663818,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8352980613708496,0.5112021565437317,0.360544890165329,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8605836033821106,0.5620233416557312,0.5357331037521362,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.7732585072517395,0.4022837281227112,1.8328124284744265,291.0182189941406,291.0260009765625,289.25,286.92529296875,293.018798828125,297.3779602050781,293.018310546875,1.0,0.8421114087104797,1.0,1.0,0.5596572160720825,1.0,-4.479852676391602,2.403679847717285,2.0761728286743164,1.39687180519104,0.0,0.0,0.0,318.6377868652344,330.0,-0.1704573780298233,-0.0,7575.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8063867688179016,0.4561880826950073,0.414813756942749,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8862133622169495,0.6142101287841797,0.5844933986663818,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8352980613708496,0.5112021565437317,0.360544890165329,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8605836033821106,0.5620233416557312,0.5357331037521362,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.7732585072517395,0.4022837281227112,1.8328124284744265,291.0182189941406,291.0260009765625,289.25,286.92529296875,293.018798828125,297.3779602050781,293.018310546875,1.0,0.8421114087104797,1.0,1.0,0.5596572160720825,1.0,-4.479852676391602,2.403679847717285,2.0761728286743164,1.39687180519104,0.0,0.0,0.0,318.6377868652344,330.0,-0.1704573780298233,-0.0,7575.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8063822984695435,0.4583446979522705,0.4168031513690948,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8864678740501404,0.6176699995994568,0.5877992510795593,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8356692790985107,0.5143795013427734,0.3627953827381134,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.860845148563385,0.5652318596839905,0.538807213306427,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.7730281949043274,0.4038220643997192,1.840009093284607,291.0182189941406,291.0260009765625,289.25,286.9243469238281,293.0188293457031,297.3755798339844,293.018310546875,1.0,0.8461516499519348,1.0,1.0,0.5599690079689026,1.0,-4.501317024230957,2.4145681858062744,2.0867486000061035,1.4030083417892456,0.0,0.0,0.0,321.7159423828125,333.0,-0.053400732576847,-0.0,7685.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8063822984695435,0.4583446979522705,0.4168031513690948,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8864678740501404,0.6176699995994568,0.5877992510795593,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.8356692790985107,0.5143795013427734,0.3627953827381134,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.860845148563385,0.5652318596839905,0.538807213306427,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182189941406,0.7730281949043274,0.4038220643997192,1.840009093284607,291.0182189941406,291.0260009765625,289.25,286.9243469238281,293.0188293457031,297.3755798339844,293.018310546875,1.0,0.8461516499519348,1.0,1.0,0.5599690079689026,1.0,-4.501317024230957,2.4145681858062744,2.0867486000061035,1.4030083417892456,0.0,0.0,0.0,321.7159423828125,333.0,-0.053400732576847,-0.0,7685.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.8063636422157288,0.4604749679565429,0.4187694191932678,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.8867068290710449,0.6211004853248596,0.5910778045654297,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.8360276222229004,0.5175364017486572,0.365031898021698,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.8610917925834656,0.5684131979942322,0.541856050491333,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.7727850079536438,0.4053350985050201,1.847093939781189,291.01824951171875,291.0260009765625,289.25,286.9239501953125,293.01885986328125,297.3731994628906,293.0183410644531,1.0,0.8501541018486023,1.0,1.0,0.5602807998657227,1.0,-4.522539138793945,2.425318479537964,2.0972204208374023,1.409057378768921,0.0,0.0,0.0,324.7929992675781,336.0,0.0117120593786239,-0.0,7795.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.8063636422157288,0.4604749679565429,0.4187694191932678,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.8867068290710449,0.6211004853248596,0.5910778045654297,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.8360276222229004,0.5175364017486572,0.365031898021698,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.8610917925834656,0.5684131979942322,0.541856050491333,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.01824951171875,0.7727850079536438,0.4053350985050201,1.847093939781189,291.01824951171875,291.0260009765625,289.25,286.9239501953125,293.01885986328125,297.3731994628906,293.0183410644531,1.0,0.8501541018486023,1.0,1.0,0.5602807998657227,1.0,-4.522539138793945,2.425318479537964,2.0972204208374023,1.409057378768921,0.0,0.0,0.0,324.7929992675781,336.0,0.0117120593786239,-0.0,7795.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182800292969,0.806348443031311,0.4615295827388763,0.4197432994842529,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182800292969,0.8868198990821838,0.6228038668632507,0.5927060842514038,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182800292969,0.836201548576355,0.5191066861152649,0.3661445379257202,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182800292969,0.8612090945243835,0.5699929594993591,0.5433703660964966,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0182800292969,0.7726582288742065,0.4060817062854767,1.8505926132202148,291.0182800292969,291.0260009765625,289.25,286.9239807128906,293.0188903808594,297.3720397949219,293.0183410644531,1.0,0.852140486240387,1.0,1.0,0.5604367256164551,1.0,-4.533054351806641,2.430639743804932,2.102414608001709,1.412048101425171,0.0,0.0,0.0,326.3311462402344,336.0,0.0316278636455535,-0.0,7850.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8063292503356934,0.4625772535800934,0.4207111299037933,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.8869286775588989,0.6244995594024658,0.5943272709846497,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.836371898651123,0.5206714868545532,0.3672534823417663,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.861322283744812,0.5715656280517578,0.5448781251907349,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.018310546875,0.7725279927253723,0.4068219661712646,1.8540633916854856,291.018310546875,291.0260009765625,289.25,286.9241943359375,293.0188903808594,297.3708801269531,293.01837158203125,1.0,0.8541174530982971,1.0,1.0,0.5605916380882263,1.0,-4.543508529663086,2.4359283447265625,2.1075799465179443,1.4150186777114868,0.0,0.0,0.0,327.8692626953125,339.0,0.0434994995594024,-0.0,7905.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.8062798380851746,0.4646530747413635,0.4226295948028564,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.8871340751647949,0.6278690099716187,0.5975492596626282,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.8367024660110474,0.5237858891487122,0.3694609105587005,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.8615370392799377,0.5746907591819763,0.547874927520752,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.7722581624984741,0.4082847535610199,1.860926866531372,291.0183410644531,291.0260009765625,289.25,286.92510986328125,293.0189514160156,297.3685302734375,293.0184326171875,1.0,0.8580443859100342,1.0,1.0,0.5609015226364136,1.0,-4.564241886138916,2.4464073181152344,2.1178343296051025,1.4208974838256836,0.0,0.0,0.0,330.94598388671875,342.0,0.0587477199733257,-0.0,8015.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.8062798380851746,0.4646530747413635,0.4226295948028564,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.8871340751647949,0.6278690099716187,0.5975492596626282,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.8367024660110474,0.5237858891487122,0.3694609105587005,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.8615370392799377,0.5746907591819763,0.547874927520752,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0183410644531,0.7722581624984741,0.4082847535610199,1.860926866531372,291.0183410644531,291.0260009765625,289.25,286.92510986328125,293.0189514160156,297.3685302734375,293.0184326171875,1.0,0.8580443859100342,1.0,1.0,0.5609015226364136,1.0,-4.564241886138916,2.4464073181152344,2.1178343296051025,1.4208974838256836,0.0,0.0,0.0,330.94598388671875,342.0,0.0587477199733257,-0.0,8015.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.8062159419059753,0.4667024910449981,0.4245248138904571,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.8873236179351807,0.6312088966369629,0.6007437705993652,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.8370199203491211,0.5268795490264893,0.3716541528701782,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.8617367744445801,0.5777887105941772,0.5508464574813843,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.7719764113426208,0.4097239971160888,1.867686629295349,291.0184020996094,291.0260009765625,289.25,286.92681884765625,293.0190124511719,297.3662414550781,293.0184631347656,1.0,0.8619351983070374,1.0,1.0,0.5612114071846008,1.0,-4.584742069244385,2.456754684448242,2.1279871463775635,1.4266928434371948,0.0,0.0,0.0,334.02264404296875,345.0,0.0687549263238906,-0.0,8125.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.8062159419059753,0.4667024910449981,0.4245248138904571,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.8873236179351807,0.6312088966369629,0.6007437705993652,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.8370199203491211,0.5268795490264893,0.3716541528701782,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.8617367744445801,0.5777887105941772,0.5508464574813843,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184020996094,0.7719764113426208,0.4097239971160888,1.867686629295349,291.0184020996094,291.0260009765625,289.25,286.92681884765625,293.0190124511719,297.3662414550781,293.0184631347656,1.0,0.8619351983070374,1.0,1.0,0.5612114071846008,1.0,-4.584742069244385,2.456754684448242,2.1279871463775635,1.4266928434371948,0.0,0.0,0.0,334.02264404296875,345.0,0.0687549263238906,-0.0,8125.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8061356544494629,0.4687226414680481,0.426394373178482,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8874955177307129,0.6345159411430359,0.6039078831672668,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8373227715492249,0.5299502015113831,0.3738316595554352,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8619198203086853,0.5808565020561218,0.5537900328636169,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.7716813087463379,0.4111379086971283,1.8743345737457275,291.0184326171875,291.0260009765625,289.25,286.92938232421875,293.01904296875,297.3639221191406,293.0185241699219,1.0,0.865787148475647,1.0,1.0,0.5615158677101135,1.0,-4.6049885749816895,2.4669718742370605,2.138016700744629,1.4324101209640503,0.0,0.0,0.0,337.0985107421875,348.0,0.0591319575905799,-0.0,8234.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8061356544494629,0.4687226414680481,0.426394373178482,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8874955177307129,0.6345159411430359,0.6039078831672668,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8373227715492249,0.5299502015113831,0.3738316595554352,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.8619198203086853,0.5808565020561218,0.5537900328636169,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184326171875,0.7716813087463379,0.4111379086971283,1.8743345737457275,291.0184326171875,291.0260009765625,289.25,286.92938232421875,293.01904296875,297.3639221191406,293.0185241699219,1.0,0.865787148475647,1.0,1.0,0.5615158677101135,1.0,-4.6049885749816895,2.4669718742370605,2.138016700744629,1.4324101209640503,0.0,0.0,0.0,337.0985107421875,348.0,0.0591319575905799,-0.0,8234.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8060405850410461,0.4707159101963043,0.4282403290271759,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8876513838768005,0.6377928256988525,0.607043981552124,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8376122713088989,0.532999575138092,0.3759946227073669,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.862087607383728,0.5838966369628906,0.5567079186439514,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.7713747620582581,0.4125291109085083,1.880882740020752,291.0184936523437,291.0260009765625,289.25,286.932861328125,293.0190734863281,297.3616027832031,293.0185546875,1.0,0.8696035742759705,1.0,1.0,0.5618203282356262,1.0,-4.625004768371582,2.477059841156006,2.147944927215576,1.4380451440811155,0.0,0.0,0.0,340.1746520996094,351.0,0.0529866106808185,-0.0,8344.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8060405850410461,0.4707159101963043,0.4282403290271759,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8876513838768005,0.6377928256988525,0.607043981552124,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8376122713088989,0.532999575138092,0.3759946227073669,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.862087607383728,0.5838966369628906,0.5567079186439514,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.7713747620582581,0.4125291109085083,1.880882740020752,291.0184936523437,291.0260009765625,289.25,286.932861328125,293.0190734863281,297.3616027832031,293.0185546875,1.0,0.8696035742759705,1.0,1.0,0.5618203282356262,1.0,-4.625004768371582,2.477059841156006,2.147944927215576,1.4380451440811155,0.0,0.0,0.0,340.1746520996094,351.0,0.0529866106808185,-0.0,8344.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8059872388839722,0.4717018902301788,0.4291538894176483,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8877231478691101,0.6394191980361938,0.6086008548736572,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.8377519249916077,0.5345158576965332,0.3770703077316284,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.862165629863739,0.585405707359314,0.5581566691398621,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.7712170481681824,0.4132158756256103,1.8841177225112915,291.0184936523437,291.0260009765625,289.25,286.9349670410156,293.0190734863281,297.3604431152344,293.0185852050781,1.0,0.8714978098869324,1.0,1.0,0.5619725584983826,1.0,-4.634922027587891,2.482052803039551,2.15286922454834,1.4408303499221802,0.0,0.0,0.0,341.71240234375,351.0,0.0514572709798812,-0.0,8398.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
