time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8059297204017639,0.4726802408695221,0.430060863494873,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8877903819084167,0.641037106513977,0.6101498603820801,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8378878235816956,0.5360260605812073,0.3781419396400451,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.862239420413971,0.5869070291519165,0.5595982670783997,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.7710561752319336,0.4138965010643005,1.8873257637023928,291.0185241699219,291.0260009765625,289.25,286.93731689453125,293.0190734863281,297.3593139648437,293.0185852050781,1.0,0.8733823895454407,1.0,1.0,0.5621225833892822,1.0,-4.644775867462158,2.4870152473449707,2.1577608585357666,1.4435979127883911,0.0,0.0,0.0,343.25,354.0,0.0438016206026077,-0.0,8453.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8058026432991028,0.4746153354644775,0.431855708360672,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8879120349884033,0.6442484855651855,0.6132252812385559,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8381490111351013,0.5390292406082153,0.3802733719348907,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8623749613761902,0.5898874998092651,0.5624608993530273,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.770725667476654,0.4152405261993408,1.8936662673950195,291.0185546875,291.0260009765625,289.25,286.9428405761719,293.01910400390625,297.35699462890625,293.01861572265625,1.0,0.877124011516571,1.0,1.0,0.5624226927757263,1.0,-4.664304256439209,2.496840000152588,2.167464017868042,1.449069619178772,0.0,0.0,0.0,346.3251037597656,357.0,0.0307045504450798,-0.0,8562.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8058026432991028,0.4746153354644775,0.431855708360672,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8879120349884033,0.6442484855651855,0.6132252812385559,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8381490111351013,0.5390292406082153,0.3802733719348907,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8623749613761902,0.5898874998092651,0.5624608993530273,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.770725667476654,0.4152405261993408,1.8936662673950195,291.0185546875,291.0260009765625,289.25,286.9428405761719,293.01910400390625,297.35699462890625,293.01861572265625,1.0,0.877124011516571,1.0,1.0,0.5624226927757263,1.0,-4.664304256439209,2.496840000152588,2.167464017868042,1.449069619178772,0.0,0.0,0.0,346.3251037597656,357.0,0.0307045504450798,-0.0,8562.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8056604862213135,0.4765225052833557,0.4336260557174682,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8880177140235901,0.6474283933639526,0.6162715554237366,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8383968472480774,0.5420102477073669,0.3823895752429962,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8624953627586365,0.5928393602371216,0.56529700756073,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.7703847289085388,0.4165629148483276,1.899911522865296,291.0185546875,291.0260009765625,289.25,286.94952392578125,293.01910400390625,297.35467529296875,293.01861572265625,1.0,0.8808304667472839,1.0,1.0,0.5627228021621704,1.0,-4.683602809906006,2.5065367221832275,2.1770660877227783,1.454459309577942,0.0,0.0,0.0,349.4001159667969,360.0,0.0128279505297541,-0.0,8671.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8056604862213135,0.4765225052833557,0.4336260557174682,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8880177140235901,0.6474283933639526,0.6162715554237366,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8383968472480774,0.5420102477073669,0.3823895752429962,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.8624953627586365,0.5928393602371216,0.56529700756073,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185546875,0.7703847289085388,0.4165629148483276,1.899911522865296,291.0185546875,291.0260009765625,289.25,286.94952392578125,293.01910400390625,297.35467529296875,293.01861572265625,1.0,0.8808304667472839,1.0,1.0,0.5627228021621704,1.0,-4.683602809906006,2.5065367221832275,2.1770660877227783,1.454459309577942,0.0,0.0,0.0,349.4001159667969,360.0,0.0128279505297541,-0.0,8671.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8055011034011841,0.4783982336521148,0.4353698194026947,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180358886719,0.8881052136421204,0.6505733728408813,0.6192864179611206,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8386294841766357,0.544965922832489,0.3844892382621765,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180358886719,0.862598717212677,0.595759391784668,0.5681045651435852,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.770031750202179,0.4178618788719177,1.9060567617416384,291.0180358886719,291.02801513671875,289.2483825683594,286.9569091796875,293.01824951171875,297.35235595703125,293.0180969238281,1.0,0.8845000863075256,1.0,1.0,0.5630208849906921,1.0,-4.702657699584961,2.516101837158203,2.186556100845337,1.4597681760787964,0.0,0.0,0.0,352.47576904296875,363.0,-0.6578101515769958,-0.0,8779.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8055011034011841,0.4783982336521148,0.4353698194026947,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180358886719,0.8881052136421204,0.6505733728408813,0.6192864179611206,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.8386294841766357,0.544965922832489,0.3844892382621765,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0180358886719,0.862598717212677,0.595759391784668,0.5681045651435852,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01806640625,0.770031750202179,0.4178618788719177,1.9060567617416384,291.0180358886719,291.02801513671875,289.2483825683594,286.9569091796875,293.01824951171875,297.35235595703125,293.0180969238281,1.0,0.8845000863075256,1.0,1.0,0.5630208849906921,1.0,-4.702657699584961,2.516101837158203,2.186556100845337,1.4597681760787964,0.0,0.0,0.0,352.47576904296875,363.0,-0.6578101515769958,-0.0,8779.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160827636719,0.8053112626075745,0.4802308976650238,0.43707937002182,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160522460937,0.8881617784500122,0.6536728143692017,0.622262716293335,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160827636719,0.8388353586196899,0.547886073589325,0.386567085981369,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160522460937,0.8626728653907776,0.5986378192901611,0.570876955986023,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160827636719,0.7696559429168701,0.4191302359104156,1.912081003189087,291.0160522460937,291.0339050292969,289.2436218261719,286.9645690917969,293.0156555175781,297.3498840332031,293.0160522460937,1.0,0.8881287574768066,1.0,1.0,0.5633189082145691,1.0,-4.72141170501709,2.5254993438720703,2.1959121227264404,1.464976787567139,0.0,0.0,0.0,355.5617980957031,366.0,-2.3194899559021,-0.0,8888.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160827636719,0.8053112626075745,0.4802308976650238,0.43707937002182,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160522460937,0.8881617784500122,0.6536728143692017,0.622262716293335,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160827636719,0.8388353586196899,0.547886073589325,0.386567085981369,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160522460937,0.8626728653907776,0.5986378192901611,0.570876955986023,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0160827636719,0.7696559429168701,0.4191302359104156,1.912081003189087,291.0160522460937,291.0339050292969,289.2436218261719,286.9645690917969,293.0156555175781,297.3498840332031,293.0160522460937,1.0,0.8881287574768066,1.0,1.0,0.5633189082145691,1.0,-4.72141170501709,2.5254993438720703,2.1959121227264404,1.464976787567139,0.0,0.0,0.0,355.5617980957031,366.0,-2.3194899559021,-0.0,8888.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01446533203125,0.8051984310150146,0.4811257123947143,0.4379166066646576,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01446533203125,0.8881722688674927,0.6552004814147949,0.6237317323684692,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.01446533203125,0.8389227390289307,0.549328088760376,0.3875946998596191,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.01446533203125,0.862693190574646,0.6000565886497498,0.5722455978393555,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0144958496094,0.7694540023803711,0.4197491407394409,1.915031909942627,291.01446533203125,291.0382080078125,289.2401733398437,286.96844482421875,293.01373291015625,297.3485717773437,293.0144348144531,1.0,0.889923632144928,1.0,1.0,0.5634679794311523,1.0,-4.730635643005371,2.53011417388916,2.20052170753479,1.4675312042236328,0.0,0.0,0.0,357.1117858886719,366.0,-3.2940056324005127,-0.0,8941.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0129699707031,0.8050740957260132,0.4820075929164886,0.438742458820343,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0129699707031,0.8881713151931763,0.6567147970199585,0.6251885294914246,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0129699707031,0.8389999270439148,0.5507592558860779,0.3886149227619171,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0129699707031,0.8627026081085205,0.6014630198478699,0.5736029148101807,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0129699707031,0.7692429423332214,0.4203586280345917,1.9179425239562988,291.0129699707031,291.0433654785156,289.2359924316406,286.9723815917969,293.0122985839844,297.34722900390625,293.0129699707031,1.0,0.8917057514190674,1.0,1.0,0.5638583898544312,1.0,-4.739760875701904,2.534146308898926,2.2056143283843994,1.4695264101028442,0.0,0.0,0.0,358.66632080078125,369.0,-3.600245952606201,-0.0,8995.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.8047979474067688,0.483733981847763,0.4403604865074157,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.8881427049636841,0.6597038507461548,0.6280649304389954,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.8391308188438416,0.5535900592803955,0.3906333148479461,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.8626959919929504,0.6042391061782837,0.5762829184532166,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096130371094,0.7687996625900269,0.4215496778488159,1.9236395359039309,291.00958251953125,291.0561218261719,289.2257080078125,286.9803771972656,293.0085144042969,297.3443908691406,293.009521484375,1.0,0.89522784948349,1.0,1.0,0.5646392703056335,1.0,-4.757707595825195,2.541971445083618,2.215735912322998,1.473344087600708,0.0,0.0,0.0,361.7787170410156,372.0,-4.549842834472656,-0.0,9101.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.8047979474067688,0.483733981847763,0.4403604865074157,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.8881427049636841,0.6597038507461548,0.6280649304389954,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.8391308188438416,0.5535900592803955,0.3906333148479461,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.00958251953125,0.8626959919929504,0.6042391061782837,0.5762829184532166,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096130371094,0.7687996625900269,0.4215496778488159,1.9236395359039309,291.00958251953125,291.0561218261719,289.2257080078125,286.9803771972656,293.0085144042969,297.3443908691406,293.009521484375,1.0,0.89522784948349,1.0,1.0,0.5646392703056335,1.0,-4.757707595825195,2.541971445083618,2.215735912322998,1.473344087600708,0.0,0.0,0.0,361.7787170410156,372.0,-4.549842834472656,-0.0,9101.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.8044825196266174,0.4854040145874023,0.4419314563274383,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.8880756497383118,0.6626340746879578,0.630889356136322,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.8392276763916016,0.5563725233078003,0.3926206231117248,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.8626528978347778,0.6069603562355042,0.5789146423339844,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00494384765625,0.7683259844779968,0.4226996004581451,1.929165482521057,291.0049133300781,291.0719299316406,289.21295166015625,286.98846435546875,293.0033264160156,297.3414001464844,293.0048217773437,1.0,0.8986923694610596,1.0,1.0,0.5654201507568359,1.0,-4.775233745574951,2.54956316947937,2.225670337677002,1.4770249128341677,0.0,0.0,0.0,364.8977661132813,375.0,-6.07468318939209,-0.0,9206.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.8044825196266174,0.4854040145874023,0.4419314563274383,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.8880756497383118,0.6626340746879578,0.630889356136322,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.8392276763916016,0.5563725233078003,0.3926206231117248,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0049133300781,0.8626528978347778,0.6069603562355042,0.5789146423339844,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00494384765625,0.7683259844779968,0.4226996004581451,1.929165482521057,291.0049133300781,291.0719299316406,289.21295166015625,286.98846435546875,293.0033264160156,297.3414001464844,293.0048217773437,1.0,0.8986923694610596,1.0,1.0,0.5654201507568359,1.0,-4.775233745574951,2.54956316947937,2.225670337677002,1.4770249128341677,0.0,0.0,0.0,364.8977661132813,375.0,-6.07468318939209,-0.0,9206.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.8041355013847351,0.487032949924469,0.4434590339660644,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.8879775404930115,0.6655185222625732,0.6336647868156433,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.8392972350120544,0.5591197609901428,0.3945789039134979,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.8625800013542175,0.6096388697624207,0.5815005898475647,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.7678281664848328,0.42381751537323,1.9345293045043943,291.0033569335937,291.0904846191406,289.197998046875,286.9966125488281,293.00311279296875,297.33837890625,293.0033874511719,1.0,0.9020984768867492,1.0,1.0,0.567847728729248,1.0,-4.792363166809082,2.5532381534576416,2.2391250133514404,1.4768832921981812,0.0,0.0,0.0,368.01507568359375,378.0,-2.9093334674835205,-0.0,9310.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.8041355013847351,0.487032949924469,0.4434590339660644,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.8879775404930115,0.6655185222625732,0.6336647868156433,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.8392972350120544,0.5591197609901428,0.3945789039134979,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.8625800013542175,0.6096388697624207,0.5815005898475647,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0033569335937,0.7678281664848328,0.42381751537323,1.9345293045043943,291.0033569335937,291.0904846191406,289.197998046875,286.9966125488281,293.00311279296875,297.33837890625,293.0033874511719,1.0,0.9020984768867492,1.0,1.0,0.567847728729248,1.0,-4.792363166809082,2.5532381534576416,2.2391250133514404,1.4768832921981812,0.0,0.0,0.0,368.01507568359375,378.0,-2.9093334674835205,-0.0,9310.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.8038069605827332,0.4886480569839477,0.4449712932109833,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.8878970146179199,0.6683815121650696,0.636417031288147,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.8393833041191101,0.5618552565574646,0.3965269029140472,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.8625233769416809,0.6122978925704956,0.5840651392936707,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.7673494815826416,0.4249244928359985,1.9398263692855835,291.0023193359375,291.11151123046875,289.1810302734375,287.0047912597656,293.0021667480469,297.3355712890625,293.0023498535156,1.0,0.9054654836654664,1.0,1.0,0.5702752470970154,1.0,-4.809328079223633,2.5567336082458496,2.252594470977783,1.4765985012054443,0.0,0.0,0.0,371.0953979492188,381.0,-1.9969251155853271,-0.0,9414.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.8038069605827332,0.4886480569839477,0.4449712932109833,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.8878970146179199,0.6683815121650696,0.636417031288147,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.8393833041191101,0.5618552565574646,0.3965269029140472,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.8625233769416809,0.6122978925704956,0.5840651392936707,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0023193359375,0.7673494815826416,0.4249244928359985,1.9398263692855835,291.0023193359375,291.11151123046875,289.1810302734375,287.0047912597656,293.0021667480469,297.3355712890625,293.0023498535156,1.0,0.9054654836654664,1.0,1.0,0.5702752470970154,1.0,-4.809328079223633,2.5567336082458496,2.252594470977783,1.4765985012054443,0.0,0.0,0.0,371.0953979492188,381.0,-1.9969251155853271,-0.0,9414.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00152587890625,0.8036422729492188,0.4894450008869171,0.4457194805145263,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.00152587890625,0.8878558278083801,0.6698002815246582,0.6377825736999512,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00152587890625,0.8394258618354797,0.5632140040397644,0.3974956274032593,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00152587890625,0.862494170665741,0.613615870475769,0.5853378772735596,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0015563964844,0.7671117782592773,0.4254719018936157,1.9424511194229128,291.00152587890625,291.12286376953125,289.171875,287.00885009765625,293.0013122558594,297.3341979980469,293.0015563964844,1.0,0.9071364402770996,1.0,1.0,0.5714890360832214,1.0,-4.817741870880127,2.5584566593170166,2.2592849731445312,1.4764485359191897,0.0,0.0,0.0,372.6307067871094,381.0,-2.105581521987915,-0.0,9465.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.00262451171875,0.8034737706184387,0.4902377128601074,0.44646155834198,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0026550292969,0.8878104090690613,0.6712133288383484,0.6391404867172241,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00262451171875,0.8394649624824524,0.5645694136619568,0.3984603583812713,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.00262451171875,0.8624610304832458,0.6149287223815918,0.5866036415100098,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0025939941406,0.7668722867965698,0.4260171353816986,1.9450591802597048,291.0026550292969,291.134765625,289.16229248046875,287.0129089355469,293.0039978027344,297.3328552246094,293.0028381347656,1.0,0.9087988138198853,1.0,1.0,0.5737877488136292,1.0,-4.82610559463501,2.557865619659424,2.268239974975586,1.4740002155303955,0.0,0.0,0.0,374.16607666015625,384.0,0.7955462336540222,-0.0,9517.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.00732421875,0.8031793236732483,0.4918457865715027,0.447955310344696,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0073547363281,0.8877599835395813,0.6740540862083435,0.6418595910072327,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.00732421875,0.8395805358886719,0.5673015117645264,0.4003970623016357,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.00732421875,0.8624328970909119,0.6175690293312073,0.5891388654708862,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0072937011719,0.7664338946342468,0.4271260797977447,1.9503151178359983,291.0073547363281,291.1499938964844,289.1419982910156,287.02099609375,293.0094909667969,297.3305969238281,293.0075378417969,1.0,0.912116289138794,1.0,1.0,0.5783852338790894,1.0,-4.842909812927246,2.556547403335572,2.286362648010254,1.4689431190490725,0.0,0.0,0.0,377.194580078125,387.0,4.715915679931641,-0.0,9621.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.00732421875,0.8031793236732483,0.4918457865715027,0.447955310344696,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0073547363281,0.8877599835395813,0.6740540862083435,0.6418595910072327,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.00732421875,0.8395805358886719,0.5673015117645264,0.4003970623016357,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.00732421875,0.8624328970909119,0.6175690293312073,0.5891388654708862,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0072937011719,0.7664338946342468,0.4271260797977447,1.9503151178359983,291.0073547363281,291.1499938964844,289.1419982910156,287.02099609375,293.0094909667969,297.3305969238281,293.0075378417969,1.0,0.912116289138794,1.0,1.0,0.5783852338790894,1.0,-4.842909812927246,2.556547403335572,2.286362648010254,1.4689431190490725,0.0,0.0,0.0,377.194580078125,387.0,4.715915679931641,-0.0,9621.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01177978515625,0.8029264807701111,0.4934630990028381,0.4494614601135254,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118103027344,0.8877474665641785,0.6768967509269714,0.6445837020874023,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01177978515625,0.8397321701049805,0.5700445771217346,0.4023436903953552,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118103027344,0.8624410629272461,0.6202131509780884,0.5916804671287537,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01177978515625,0.7660395503044128,0.4282530546188354,1.955654263496399,291.0118103027344,291.1499938964844,289.120361328125,287.0289306640625,293.0140380859375,297.3287048339844,293.011962890625,1.0,0.9154368042945862,1.0,1.0,0.5829826593399048,1.0,-4.859856128692627,2.555490493774414,2.304365396499634,1.464115858078003,0.0,0.0,0.0,380.1926879882813,390.0,5.68252420425415,-0.0,9725.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01177978515625,0.8029264807701111,0.4934630990028381,0.4494614601135254,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118103027344,0.8877474665641785,0.6768967509269714,0.6445837020874023,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01177978515625,0.8397321701049805,0.5700445771217346,0.4023436903953552,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0118103027344,0.8624410629272461,0.6202131509780884,0.5916804671287537,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01177978515625,0.7660395503044128,0.4282530546188354,1.955654263496399,291.0118103027344,291.1499938964844,289.120361328125,287.0289306640625,293.0140380859375,297.3287048339844,293.011962890625,1.0,0.9154368042945862,1.0,1.0,0.5829826593399048,1.0,-4.859856128692627,2.555490493774414,2.304365396499634,1.464115858078003,0.0,0.0,0.0,380.1926879882813,390.0,5.68252420425415,-0.0,9725.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.802687406539917,0.4950838088989258,0.4509682953357696,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8877455592155457,0.679737389087677,0.6473034024238586,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8398953676223755,0.5727945566177368,0.4042931497097015,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8624598979949951,0.6228575706481934,0.5942198634147644,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184631347656,0.7656668424606323,0.4293954372406006,1.9610530138015747,291.0185241699219,291.1499938964844,289.0976257324219,287.0367431640625,293.02178955078125,297.3270568847656,293.0187683105469,1.0,0.9187597632408142,1.0,1.0,0.5887556672096252,1.0,-4.876870632171631,2.5522639751434326,2.3246066570281982,1.457101583480835,0.0,0.0,0.0,383.1868896484375,393.0,8.532886505126953,-0.0,9831.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184936523437,0.802687406539917,0.4950838088989258,0.4509682953357696,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8877455592155457,0.679737389087677,0.6473034024238586,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8398953676223755,0.5727945566177368,0.4042931497097015,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0185241699219,0.8624598979949951,0.6228575706481934,0.5942198634147644,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0184631347656,0.7656668424606323,0.4293954372406006,1.9610530138015747,291.0185241699219,291.1499938964844,289.0976257324219,287.0367431640625,293.02178955078125,297.3270568847656,293.0187683105469,1.0,0.9187597632408142,1.0,1.0,0.5887556672096252,1.0,-4.876870632171631,2.5522639751434326,2.3246066570281982,1.457101583480835,0.0,0.0,0.0,383.1868896484375,393.0,8.532886505126953,-0.0,9831.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0254821777344,0.8024759292602539,0.4967139959335327,0.4524838030338287,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0255126953125,0.8877679705619812,0.6825821399688721,0.6500266194343567,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0254821777344,0.8400827646255493,0.5755579471588135,0.4062517285346985,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0255126953125,0.86250239610672,0.6255080699920654,0.5967645645141602,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.02545166015625,0.7653284072875977,0.4305599927902221,1.9665462970733645,291.0255126953125,291.1499938964844,289.0740051269531,287.0443420410156,293.0288391113281,297.32568359375,293.0257263183594,1.0,0.9220929145812988,1.0,1.0,0.5945286154747009,1.0,-4.894031524658203,2.549351692199707,2.344679832458496,1.4503562450408936,0.0,0.0,0.0,386.16748046875,396.0,9.280033111572266,-0.0,9938.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0254821777344,0.8024759292602539,0.4967139959335327,0.4524838030338287,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0255126953125,0.8877679705619812,0.6825821399688721,0.6500266194343567,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0254821777344,0.8400827646255493,0.5755579471588135,0.4062517285346985,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0255126953125,0.86250239610672,0.6255080699920654,0.5967645645141602,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.02545166015625,0.7653284072875977,0.4305599927902221,1.9665462970733645,291.0255126953125,291.1499938964844,289.0740051269531,287.0443420410156,293.0288391113281,297.32568359375,293.0257263183594,1.0,0.9220929145812988,1.0,1.0,0.5945286154747009,1.0,-4.894031524658203,2.549351692199707,2.344679832458496,1.4503562450408936,0.0,0.0,0.0,386.16748046875,396.0,9.280033111572266,-0.0,9938.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0287475585937,0.8023722767829895,0.4975263774394989,0.4532407224178314,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0287780761719,0.8877803087234497,0.6840006113052368,0.6513859629631042,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0287475585937,0.8401783108711243,0.5769393444061279,0.4072318077087402,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0287475585937,0.8625249862670898,0.626830518245697,0.5980356931686401,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0287170410156,0.7651654481887817,0.4311469793319702,1.9693188667297363,291.0287780761719,291.1499938964844,289.0619201660156,287.0480651855469,293.03204345703125,297.3250732421875,293.02899169921875,1.0,0.9237622022628784,1.0,1.0,0.5974151492118835,1.0,-4.902639389038086,2.5480291843414307,2.354609966278076,1.4471057653427124,0.0,0.0,0.0,387.66021728515625,396.0,9.176187515258787,-0.0,9992.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.8022663593292236,0.4983331859111786,0.4539946317672729,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311584472656,0.8877898454666138,0.685413122177124,0.6527416110038757,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.8402718901634216,0.5783171057701111,0.4082106947898865,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311584472656,0.8625451922416687,0.6281480193138123,0.5993038415908813,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311279296875,0.7650032639503479,0.431734174489975,1.9720988273620603,291.0311584472656,291.1499938964844,289.0497131347656,287.0517272949219,293.03369140625,297.3244323730469,293.03131103515625,1.0,0.9254316687583924,1.0,1.0,0.5998722314834595,1.0,-4.911243438720703,2.547579050064087,2.363664150238037,1.4447224140167236,0.0,0.0,0.0,389.1571350097656,399.0,7.795511722564697,-0.0,10046.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0343017578125,0.8020200133323669,0.4999096393585205,0.4554760456085205,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0343017578125,0.8877741694450378,0.6882016062736511,0.6554251909255981,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0343017578125,0.8404291272163391,0.5810441374778748,0.4101534187793731,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0343017578125,0.8625532984733582,0.6307501792907715,0.6018157005310059,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0342712402344,0.7646585702896118,0.4328951835632324,1.977627396583557,291.0343017578125,291.1499938964844,289.02496337890625,287.058837890625,293.0362243652344,297.32293701171875,293.034423828125,1.0,0.9287583231925964,1.0,1.0,0.6047863960266113,1.0,-4.928300857543945,2.5468766689300537,2.381424188613892,1.4401729106903076,0.0,0.0,0.0,392.1824035644531,402.0,5.338161468505859,-0.0,10154.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0343017578125,0.8020200133323669,0.4999096393585205,0.4554760456085205,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0343017578125,0.8877741694450378,0.6882016062736511,0.6554251909255981,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0343017578125,0.8404291272163391,0.5810441374778748,0.4101534187793731,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0343017578125,0.8625532984733582,0.6307501792907715,0.6018157005310059,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0342712402344,0.7646585702896118,0.4328951835632324,1.977627396583557,291.0343017578125,291.1499938964844,289.02496337890625,287.058837890625,293.0362243652344,297.32293701171875,293.034423828125,1.0,0.9287583231925964,1.0,1.0,0.6047863960266113,1.0,-4.928300857543945,2.5468766689300537,2.381424188613892,1.4401729106903076,0.0,0.0,0.0,392.1824035644531,402.0,5.338161468505859,-0.0,10154.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.8017259240150452,0.5014374256134033,0.4569156765937805,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.8877113461494446,0.690941333770752,0.6580650806427002,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.8405454158782959,0.5837333798408508,0.4120712876319885,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.862517237663269,0.6333080530166626,0.6042882204055786,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.7642833590507507,0.4340343177318573,1.983072757720948,291.03662109375,291.1499938964844,289.0,287.065673828125,293.0381164550781,297.3212280273437,293.0367431640625,1.0,0.9320558309555054,1.0,1.0,0.6097005605697632,1.0,-4.945078372955322,2.546252965927124,2.3988254070281982,1.4357380867004397,0.0,0.0,0.0,395.2410888671875,405.0,3.797627449035645,-0.0,10262.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.8017259240150452,0.5014374256134033,0.4569156765937805,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.8877113461494446,0.690941333770752,0.6580650806427002,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.8405454158782959,0.5837333798408508,0.4120712876319885,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.862517237663269,0.6333080530166626,0.6042882204055786,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03662109375,0.7642833590507507,0.4340343177318573,1.983072757720948,291.03662109375,291.1499938964844,289.0,287.065673828125,293.0381164550781,297.3212280273437,293.0367431640625,1.0,0.9320558309555054,1.0,1.0,0.6097005605697632,1.0,-4.945078372955322,2.546252965927124,2.3988254070281982,1.4357380867004397,0.0,0.0,0.0,395.2410888671875,405.0,3.797627449035645,-0.0,10262.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.8013916611671448,0.5029146671295166,0.4583126902580261,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.8876093626022339,0.6936293840408325,0.6606592535972595,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.8406276702880859,0.5863819718360901,0.4139630198478699,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.8624442219734192,0.6358184218406677,0.6067189574241638,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.7638823390007019,0.4351469278335571,1.9884135723114007,291.0375366210937,291.1499938964844,288.9750366210937,287.0722045898437,293.0384216308594,297.3192749023437,293.03759765625,1.0,0.9353148937225342,1.0,1.0,0.6142407059669495,1.0,-4.961541652679443,2.546360969543457,2.415180921554565,1.4320764541625977,0.0,0.0,0.0,398.3186340332031,408.0,1.891623377799988,-0.0,10369.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
