time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.8013916611671448,0.5029146671295166,0.4583126902580261,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.8876093626022339,0.6936293840408325,0.6606592535972595,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.8406276702880859,0.5863819718360901,0.4139630198478699,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.8624442219734192,0.6358184218406677,0.6067189574241638,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0375366210937,0.7638823390007019,0.4351469278335571,1.9884135723114007,291.0375366210937,291.1499938964844,288.9750366210937,287.0722045898437,293.0384216308594,297.3192749023437,293.03759765625,1.0,0.9353148937225342,1.0,1.0,0.6142407059669495,1.0,-4.961541652679443,2.546360969543457,2.415180921554565,1.4320764541625977,0.0,0.0,0.0,398.3186340332031,408.0,1.891623377799988,-0.0,10369.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.8010161519050598,0.5043386816978455,0.4596634805202484,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.8874672055244446,0.6962619423866272,0.6632031798362732,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.8406748175621033,0.588986337184906,0.4158252477645874,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.862333357334137,0.6382777690887451,0.6091034412384033,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.7634533047676086,0.4362283945083618,1.993625283241272,291.0376892089844,291.1499938964844,288.9502868652344,287.0783996582031,293.03826904296875,297.3171081542969,293.0377502441406,1.0,0.9385276436805724,1.0,1.0,0.6187809109687805,1.0,-4.97764253616333,2.546525716781616,2.4311165809631348,1.4285297393798828,0.0,0.0,0.0,401.4109497070313,410.0,0.6988930106163025,-0.0,10475.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.8010161519050598,0.5043386816978455,0.4596634805202484,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.8874672055244446,0.6962619423866272,0.6632031798362732,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.8406748175621033,0.588986337184906,0.4158252477645874,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.862333357334137,0.6382777690887451,0.6091034412384033,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376892089844,0.7634533047676086,0.4362283945083618,1.993625283241272,291.0376892089844,291.1499938964844,288.9502868652344,287.0783996582031,293.03826904296875,297.3171081542969,293.0377502441406,1.0,0.9385276436805724,1.0,1.0,0.6187809109687805,1.0,-4.97764253616333,2.546525716781616,2.4311165809631348,1.4285297393798828,0.0,0.0,0.0,401.4109497070313,410.0,0.6988930106163025,-0.0,10475.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376281738281,0.8009374737739563,0.5050325989723206,0.4603144824504852,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376281738281,0.8875201344490051,0.6975589394569397,0.6644484400749207,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376281738281,0.8408058881759644,0.5902732610702515,0.4167394340038299,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376281738281,0.8623939156532288,0.6394895315170288,0.6102703809738159,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0376281738281,0.7633417844772339,0.4367579817771911,1.9961415529251096,291.0376281738281,291.1499938964844,288.9380798339844,287.0813293457031,293.0380859375,297.3159484863281,293.03765869140625,1.0,0.9400076270103456,1.0,1.0,0.621051013469696,1.0,-4.985472679138184,2.546576738357544,2.43889594078064,1.4267727136611938,0.0,0.0,0.0,402.73284912109375,410.0,0.3055312633514404,-0.0,10525.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0374450683594,0.8009020090103149,0.5057160258293152,0.4609524607658386,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0374450683594,0.8876222968101501,0.6988441944122314,0.6656790375709534,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0374450683594,0.840979814529419,0.5915512442588806,0.417644590139389,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0374450683594,0.8625005483627319,0.6406905055046082,0.6114234328269958,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0374450683594,0.7632715106010437,0.4372810423374176,1.9986109733581543,291.0374450683594,291.1499938964844,288.9259948730469,287.0841979980469,293.0378112792969,297.31475830078125,293.0375061035156,1.0,0.9414487481117249,1.0,1.0,0.6232936978340149,1.0,-4.993185520172119,2.546666383743286,2.446518898010254,1.425074815750122,0.0,0.0,0.0,403.95989990234375,410.0,-0.0559938475489616,-0.0,10574.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.8014658093452454,0.5070540904998779,0.4621573984622955,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.8885398507118225,0.701381504535675,0.6680617928504944,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.8419484496116638,0.5940819382667542,0.4194024503231048,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.8633826375007629,0.6430619955062866,0.6136537194252014,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.7637168169021606,0.4383089244365692,2.003244400024414,291.0369567871094,291.1499938964844,288.9023742675781,287.0896301269531,293.0372009277344,297.31231689453125,293.0369873046875,1.0,0.9437601566314696,1.0,1.0,0.6277790665626526,1.0,-5.007908821105957,2.5466463565826416,2.4612622261047363,1.4216493368148804,0.0,0.0,0.0,405.1843872070313,410.0,-0.5077944993972778,-0.0,10658.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.8014658093452454,0.5070540904998779,0.4621573984622955,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.8885398507118225,0.701381504535675,0.6680617928504944,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.8419484496116638,0.5940819382667542,0.4194024503231048,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.8633826375007629,0.6430619955062866,0.6136537194252014,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0369567871094,0.7637168169021606,0.4383089244365692,2.003244400024414,291.0369567871094,291.1499938964844,288.9023742675781,287.0896301269531,293.0372009277344,297.31231689453125,293.0369873046875,1.0,0.9437601566314696,1.0,1.0,0.6277790665626526,1.0,-5.007908821105957,2.5466463565826416,2.4612622261047363,1.4216493368148804,0.0,0.0,0.0,405.1843872070313,410.0,-0.5077944993972778,-0.0,10658.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8023459315299988,0.5083592534065247,0.4633083343505859,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8898146152496338,0.70387864112854,0.6703812479972839,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.843231201171875,0.596583902835846,0.4211213886737823,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8646013736724854,0.6453971862792969,0.6158242225646973,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.7644587159156799,0.4393177330493927,2.0076708793640137,291.0364685058594,291.1499938964844,288.879638671875,287.0946655273437,293.03668212890625,297.30987548828125,293.0364990234375,1.0,0.9458056688308716,1.0,1.0,0.6322644948959351,1.0,-5.022120952606201,2.546572208404541,2.47554898262024,1.4182862043380735,0.0,0.0,0.0,405.7651977539063,410.0,-0.6310685276985168,-0.0,10735.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8023459315299988,0.5083592534065247,0.4633083343505859,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8898146152496338,0.70387864112854,0.6703812479972839,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.843231201171875,0.596583902835846,0.4211213886737823,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8646013736724854,0.6453971862792969,0.6158242225646973,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.7644587159156799,0.4393177330493927,2.0076708793640137,291.0364685058594,291.1499938964844,288.879638671875,287.0946655273437,293.03668212890625,297.30987548828125,293.0364990234375,1.0,0.9458056688308716,1.0,1.0,0.6322644948959351,1.0,-5.022120952606201,2.546572208404541,2.47554898262024,1.4182862043380735,0.0,0.0,0.0,405.7651977539063,410.0,-0.6310685276985168,-0.0,10735.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.8033559322357178,0.5096369981765747,0.4644241333007812,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.8912374377250671,0.7063414454460144,0.6726570725440979,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.8446477055549622,0.5990623235702515,0.4228155612945556,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.8659617304801941,0.6477015614509583,0.6179544925689697,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.7653273344039917,0.4403125345706939,2.0119807720184326,291.03619384765625,291.1499938964844,288.8580017089844,287.0992736816406,293.0364990234375,297.30743408203125,293.0362548828125,1.0,0.9477161765098572,1.0,1.0,0.6368003487586975,1.0,-5.036020278930664,2.5464625358581543,2.4895575046539307,1.4149771928787231,0.0,0.0,0.0,406.0649108886719,410.0,-0.4033432006835937,-0.0,10808.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.8033559322357178,0.5096369981765747,0.4644241333007812,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.8912374377250671,0.7063414454460144,0.6726570725440979,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.8446477055549622,0.5990623235702515,0.4228155612945556,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.8659617304801941,0.6477015614509583,0.6179544925689697,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03619384765625,0.7653273344039917,0.4403125345706939,2.0119807720184326,291.03619384765625,291.1499938964844,288.8580017089844,287.0992736816406,293.0364990234375,297.30743408203125,293.0362548828125,1.0,0.9477161765098572,1.0,1.0,0.6368003487586975,1.0,-5.036020278930664,2.5464625358581543,2.4895575046539307,1.4149771928787231,0.0,0.0,0.0,406.0649108886719,410.0,-0.4033432006835937,-0.0,10808.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.8044239282608032,0.5108901858329773,0.4655124247074127,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.8927274942398071,0.7087723612785339,0.6748971939086914,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.8461286425590515,0.6015198826789856,0.4244909286499023,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.8673883676528931,0.6499777436256409,0.6200523972511292,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.7662575840950012,0.4412964582443237,2.016214370727539,291.0362854003906,291.1499938964844,288.83770751953125,287.1034545898437,293.0367126464844,297.3050842285156,293.0363464355469,1.0,0.9495508670806884,1.0,1.0,0.64133620262146,1.0,-5.049689769744873,2.546435594558716,2.503253936767578,1.4118226766586304,0.0,0.0,0.0,406.2244262695313,410.0,-0.0224747247993946,-0.0,10879.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.8044239282608032,0.5108901858329773,0.4655124247074127,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.8927274942398071,0.7087723612785339,0.6748971939086914,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.8461286425590515,0.6015198826789856,0.4244909286499023,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.8673883676528931,0.6499777436256409,0.6200523972511292,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0362854003906,0.7662575840950012,0.4412964582443237,2.016214370727539,291.0362854003906,291.1499938964844,288.83770751953125,287.1034545898437,293.0367126464844,297.3050842285156,293.0363464355469,1.0,0.9495508670806884,1.0,1.0,0.64133620262146,1.0,-5.049689769744873,2.546435594558716,2.503253936767578,1.4118226766586304,0.0,0.0,0.0,406.2244262695313,410.0,-0.0224747247993946,-0.0,10879.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.80496746301651,0.5115088224411011,0.4660483002662658,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8934838175773621,0.7099773287773132,0.6760061383247375,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8468813896179199,0.602742075920105,0.4253230988979339,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.8681135773658752,0.651106595993042,0.6210914254188538,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0364685058594,0.7667346596717834,0.4417853951454162,2.0183117389678955,291.0364685058594,291.1499938964844,288.828125,287.1053771972656,293.0369873046875,297.3039245605469,293.0365295410156,1.0,0.9504510760307312,1.0,1.0,0.6436040997505188,1.0,-5.056459426879883,2.546463966369629,2.509995460510254,1.4103081226348877,0.0,0.0,0.0,406.276611328125,410.0,0.2300537675619125,-0.0,10914.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03680419921875,0.8055140376091003,0.512122392654419,0.4665791392326355,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.03680419921875,0.8942439556121826,0.7111754417419434,0.6771081686019897,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.03680419921875,0.8476391434669495,0.6039601564407349,0.4261519908905029,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.03680419921875,0.8688432574272156,0.6522295475006104,0.6221243739128113,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.03680419921875,0.7672167420387268,0.4422726929187774,2.020399570465088,291.03680419921875,291.1499938964844,288.8189697265625,287.107177734375,293.0373840332031,297.30279541015625,293.036865234375,1.0,0.9513427019119264,1.0,1.0,0.6458781361579895,1.0,-5.0631914138793945,2.54651403427124,2.516677141189575,1.408826470375061,0.0,0.0,0.0,406.3169860839844,410.0,0.5296439528465271,-0.0,10949.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.8060831427574158,0.5127560496330261,0.4671266376972198,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.8950369358062744,0.7124150991439819,0.6782476305961609,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.8484311699867249,0.6052233576774597,0.4270111322402954,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.869605302810669,0.65339195728302,0.6231929063796997,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.7677221298217773,0.4427783489227295,2.0225629806518555,291.03729248046875,291.1499938964844,288.8099060058594,287.10894775390625,293.0379943847656,297.3016662597656,293.037353515625,1.0,0.9522631764411926,1.0,1.0,0.6482430696487427,1.0,-5.070159435272217,2.5466012954711914,2.5235581398010254,1.4073299169540403,0.0,0.0,0.0,406.3499755859375,410.0,0.8813119530677795,-0.0,10985.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0378723144531,0.8066071271896362,0.513337254524231,0.4676284193992615,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.03790283203125,0.8957701325416565,0.7135541439056396,0.6792941093444824,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0378723144531,0.849165141582489,0.6063866019248962,0.4278019070625305,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.03790283203125,0.8703107833862305,0.6544604301452637,0.6241746544837952,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0378723144531,0.7681916952133179,0.4432444274425506,2.024555206298828,291.03790283203125,291.1499938964844,288.802001953125,287.1104736328125,293.0386962890625,297.3006286621094,293.0379638671875,1.0,0.9531079530715942,1.0,1.0,0.6504260897636414,1.0,-5.07656717300415,2.546716451644897,2.529850482940674,1.4059890508651731,0.0,0.0,0.0,406.3742980957031,410.0,1.2437609434127808,-0.0,11018.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.03961181640625,0.8076939582824707,0.5145401358604431,0.4686653614044189,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0396423339844,0.8973006010055542,0.7159143686294556,0.6814611554145813,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.03961181640625,0.8507020473480225,0.608803927898407,0.429444283246994,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0396423339844,0.8717859983444214,0.6566758751869202,0.6262087821960449,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03961181640625,0.7691780924797058,0.444215178489685,2.0286991596221924,291.0396423339844,291.1499938964844,288.7870483398437,287.11328125,293.0407409667969,297.298583984375,293.03973388671875,1.0,0.9548576474189758,1.0,1.0,0.654974102973938,1.0,-5.08986234664917,2.547072172164917,2.542790174484253,1.403323531150818,0.0,0.0,0.0,406.4114990234375,410.0,2.1509697437286377,-0.0,11087.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.03961181640625,0.8076939582824707,0.5145401358604431,0.4686653614044189,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0396423339844,0.8973006010055542,0.7159143686294556,0.6814611554145813,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.03961181640625,0.8507020473480225,0.608803927898407,0.429444283246994,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0396423339844,0.8717859983444214,0.6566758751869202,0.6262087821960449,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03961181640625,0.7691780924797058,0.444215178489685,2.0286991596221924,291.0396423339844,291.1499938964844,288.7870483398437,287.11328125,293.0407409667969,297.298583984375,293.03973388671875,1.0,0.9548576474189758,1.0,1.0,0.654974102973938,1.0,-5.08986234664917,2.547072172164917,2.542790174484253,1.403323531150818,0.0,0.0,0.0,406.4114990234375,410.0,2.1509697437286377,-0.0,11087.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419921875,0.8087753057479858,0.5157334804534912,0.4696925282478332,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0420227050781,0.8988345265388489,0.7182579636573792,0.6836110949516296,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419921875,0.8522498607635498,0.6112147569656372,0.4310810565948486,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0420227050781,0.8732683062553406,0.6588779091835022,0.6282289624214172,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419921875,0.770176351070404,0.4451877772808075,2.032845497131348,291.0420227050781,291.1499938964844,288.7742919921875,287.1156005859375,293.0433654785156,297.29669189453125,293.0421142578125,1.0,0.9565970301628112,1.0,1.0,0.6594122648239136,1.0,-5.103105068206787,2.5477330684661865,2.5553719997406006,1.4009722471237185,0.0,0.0,0.0,406.4330139160156,410.0,3.0338621139526367,-0.0,11156.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419921875,0.8087753057479858,0.5157334804534912,0.4696925282478332,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0420227050781,0.8988345265388489,0.7182579636573792,0.6836110949516296,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419921875,0.8522498607635498,0.6112147569656372,0.4310810565948486,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0420227050781,0.8732683062553406,0.6588779091835022,0.6282289624214172,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0419921875,0.770176351070404,0.4451877772808075,2.032845497131348,291.0420227050781,291.1499938964844,288.7742919921875,287.1156005859375,293.0433654785156,297.29669189453125,293.0421142578125,1.0,0.9565970301628112,1.0,1.0,0.6594122648239136,1.0,-5.103105068206787,2.5477330684661865,2.5553719997406006,1.4009722471237185,0.0,0.0,0.0,406.4330139160156,410.0,3.0338621139526367,-0.0,11156.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.8098517656326294,0.5169209837913513,0.4707130491733551,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.9003708958625793,0.7205884456634521,0.6857473254203796,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.8538082838058472,0.6136226654052734,0.4327146410942077,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.874756932258606,0.6610699892044067,0.6302382946014404,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.04522705078125,0.771186351776123,0.4461655020713806,2.03700852394104,291.0452575683594,291.1499938964844,288.7640075683594,287.117431640625,293.0469665527344,297.2949523925781,293.04541015625,1.0,0.9583315253257751,1.0,1.0,0.6638504266738892,1.0,-5.116326332092285,2.5485665798187256,2.5677599906921387,1.3987807035446167,0.0,0.0,0.0,406.4431457519531,410.0,4.163681983947754,-0.0,11225.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.8098517656326294,0.5169209837913513,0.4707130491733551,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.9003708958625793,0.7205884456634521,0.6857473254203796,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.8538082838058472,0.6136226654052734,0.4327146410942077,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.874756932258606,0.6610699892044067,0.6302382946014404,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.04522705078125,0.771186351776123,0.4461655020713806,2.03700852394104,291.0452575683594,291.1499938964844,288.7640075683594,287.117431640625,293.0469665527344,297.2949523925781,293.04541015625,1.0,0.9583315253257751,1.0,1.0,0.6638504266738892,1.0,-5.116326332092285,2.5485665798187256,2.5677599906921387,1.3987807035446167,0.0,0.0,0.0,406.4431457519531,410.0,4.163681983947754,-0.0,11225.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0472717285156,0.8103896379470825,0.5175144672393799,0.4712223410606384,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0472717285156,0.9011411666870116,0.7217506170272827,0.6868117451667786,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0472717285156,0.8545926213264465,0.6148272752761841,0.4335313141345978,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0472717285156,0.8755047917366028,0.662164032459259,0.6312403082847595,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0472412109375,0.7716969847679138,0.4466577768325805,2.039101839065552,291.0472717285156,291.1499938964844,288.75982666015625,287.1181640625,293.0491943359375,297.2941589355469,293.04742431640625,1.0,0.9591987729072572,1.0,1.0,0.666069507598877,1.0,-5.122942924499512,2.5490522384643555,2.573890447616577,1.3977433443069458,0.0,0.0,0.0,406.4438781738281,410.0,4.813901424407959,-0.0,11259.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.04937744140625,0.8109288215637207,0.5181083679199219,0.4717316627502441,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494079589844,0.9019144177436828,0.722911536693573,0.6878746747970581,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494079589844,0.8553817272186279,0.6160328388214111,0.4343484044075012,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494079589844,0.8762564063072205,0.6632574796676636,0.6322413682937622,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.04937744140625,0.7722125053405762,0.4471525847911834,2.041204929351806,291.0494079589844,291.1499938964844,288.7563781738281,287.1187744140625,293.0514221191406,297.2934265136719,293.049560546875,1.0,0.9600667953491212,1.0,1.0,0.6681461334228516,1.0,-5.129568099975586,2.5497496128082275,2.579818725585937,1.3969249725341797,0.0,0.0,0.0,406.4418640136719,410.0,5.303060531616211,-0.0,11294.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0543518066406,0.8120111227035522,0.5192981958389282,0.4727510809898376,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05438232421875,0.9034726023674012,0.7252300381660461,0.689996063709259,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.05438232421875,0.8569745421409607,0.6184478998184204,0.435984343290329,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05438232421875,0.8777709603309631,0.6654431223869324,0.6342412233352661,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0543518066406,0.7732589244842529,0.448151558637619,2.045447826385498,291.05438232421875,291.1499938964844,288.7516174316406,287.1195983886719,293.0567932128906,297.2920837402344,293.0545654296875,1.0,0.9618073105812072,1.0,1.0,0.6722993850708008,1.0,-5.14285945892334,2.551288366317749,2.591570854187012,1.39546000957489,0.0,0.0,0.0,406.4316101074219,410.0,6.559272289276123,-0.0,11364.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0543518066406,0.8120111227035522,0.5192981958389282,0.4727510809898376,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05438232421875,0.9034726023674012,0.7252300381660461,0.689996063709259,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.05438232421875,0.8569745421409607,0.6184478998184204,0.435984343290329,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05438232421875,0.8777709603309631,0.6654431223869324,0.6342412233352661,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0543518066406,0.7732589244842529,0.448151558637619,2.045447826385498,291.05438232421875,291.1499938964844,288.7516174316406,287.1195983886719,293.0567932128906,297.2920837402344,293.0545654296875,1.0,0.9618073105812072,1.0,1.0,0.6722993850708008,1.0,-5.14285945892334,2.551288366317749,2.591570854187012,1.39546000957489,0.0,0.0,0.0,406.4316101074219,410.0,6.559272289276123,-0.0,11364.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.8131039142608643,0.5204974412918091,0.47377610206604,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0606384277344,0.9050743579864502,0.7275504469871521,0.692116379737854,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0606384277344,0.8585912585258484,0.620874285697937,0.4376260340213775,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0606384277344,0.8793051242828369,0.6676332950592041,0.6362425088882446,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.7743300795555115,0.4491675496101379,2.049755573272705,291.0606689453125,291.1499938964844,288.75,287.119873046875,293.0635986328125,297.2909545898437,293.0608825683594,1.0,0.9635582566261292,1.0,1.0,0.67645263671875,1.0,-5.156242370605469,2.553007841110229,2.60323452949524,1.39418625831604,0.0,0.0,0.0,406.4104614257813,410.0,8.206210136413574,-0.0,11434.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.8131039142608643,0.5204974412918091,0.47377610206604,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0606384277344,0.9050743579864502,0.7275504469871521,0.692116379737854,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0606384277344,0.8585912585258484,0.620874285697937,0.4376260340213775,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0606384277344,0.8793051242828369,0.6676332950592041,0.6362425088882446,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.06060791015625,0.7743300795555115,0.4491675496101379,2.049755573272705,291.0606689453125,291.1499938964844,288.75,287.119873046875,293.0635986328125,297.2909545898437,293.0608825683594,1.0,0.9635582566261292,1.0,1.0,0.67645263671875,1.0,-5.156242370605469,2.553007841110229,2.60323452949524,1.39418625831604,0.0,0.0,0.0,406.4104614257813,410.0,8.206210136413574,-0.0,11434.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671691894531,0.8142099380493164,0.5217074751853943,0.4748104214668274,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671691894531,0.9067249894142152,0.7298747301101685,0.6942396759986877,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671691894531,0.8602340221405029,0.6233133673667908,0.4392760694026947,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671691894531,0.8808608651161194,0.6698299050331116,0.6382490396499634,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.067138671875,0.775428056716919,0.450202077627182,2.0541417598724365,291.06719970703125,291.1499938964844,288.75,287.119873046875,293.07012939453125,297.29010009765625,293.0673828125,1.0,0.9653244018554688,1.0,1.0,0.6800985336303711,1.0,-5.16975212097168,2.5554873943328857,2.614264965057373,1.3936524391174316,0.0,0.0,0.0,406.3791809082031,410.0,8.762043952941895,-0.0,11506.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671691894531,0.8142099380493164,0.5217074751853943,0.4748104214668274,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671691894531,0.9067249894142152,0.7298747301101685,0.6942396759986877,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671691894531,0.8602340221405029,0.6233133673667908,0.4392760694026947,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0671691894531,0.8808608651161194,0.6698299050331116,0.6382490396499634,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.067138671875,0.775428056716919,0.450202077627182,2.0541417598724365,291.06719970703125,291.1499938964844,288.75,287.119873046875,293.07012939453125,297.29010009765625,293.0673828125,1.0,0.9653244018554688,1.0,1.0,0.6800985336303711,1.0,-5.16975212097168,2.5554873943328857,2.614264965057373,1.3936524391174316,0.0,0.0,0.0,406.3791809082031,410.0,8.762043952941895,-0.0,11506.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0735168457031,0.8153163194656372,0.5229187607765198,0.475847840309143,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.07354736328125,0.9084072113037108,0.7321939468383789,0.6963600516319275,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0735168457031,0.8618896007537842,0.6257568597793579,0.4409303665161133,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.07354736328125,0.8824244737625122,0.6720248460769653,0.6402557492256165,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.073486328125,0.7765412330627441,0.4512499272823334,2.0585930347442627,291.07354736328125,291.1499938964844,288.75,287.119873046875,293.07647705078125,297.289306640625,293.07373046875,1.0,0.9671044945716858,1.0,1.0,0.6837443709373474,1.0,-5.183346748352051,2.5581278800964355,2.6252191066741943,1.393263578414917,0.0,0.0,0.0,406.351806640625,410.0,8.818675994873047,-0.0,11578.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0735168457031,0.8153163194656372,0.5229187607765198,0.475847840309143,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.07354736328125,0.9084072113037108,0.7321939468383789,0.6963600516319275,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0735168457031,0.8618896007537842,0.6257568597793579,0.4409303665161133,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.07354736328125,0.8824244737625122,0.6720248460769653,0.6402557492256165,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.073486328125,0.7765412330627441,0.4512499272823334,2.0585930347442627,291.07354736328125,291.1499938964844,288.75,287.119873046875,293.07647705078125,297.289306640625,293.07373046875,1.0,0.9671044945716858,1.0,1.0,0.6837443709373474,1.0,-5.183346748352051,2.5581278800964355,2.6252191066741943,1.393263578414917,0.0,0.0,0.0,406.351806640625,410.0,8.818675994873047,-0.0,11578.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.07666015625,0.8158673644065857,0.5235233306884766,0.4763658940792084,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0766906738281,0.9092565178871156,0.7333502769470215,0.6974174380302429,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.07666015625,0.862719714641571,0.6269788146018982,0.4417578876018524,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.07666015625,0.8832067251205444,0.6731203198432922,0.6412574648857117,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0766296386719,0.7771012187004089,0.4517775475978851,2.0608367919921875,291.0766906738281,291.1499938964844,288.75,287.119873046875,293.07958984375,297.2889709472656,293.0768737792969,1.0,0.9679983258247375,1.0,1.0,0.685567319393158,1.0,-5.190160274505615,2.559492588043213,2.6306676864624023,1.3931124210357666,0.0,0.0,0.0,406.34124755859375,410.0,8.777666091918945,-0.0,11614.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0794372558594,0.8164168000221252,0.524125874042511,0.4768828153610229,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0794677734375,0.910110592842102,0.7345032691955566,0.6984723806381226,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0794677734375,0.8635511994361877,0.6281996369361877,0.4425850808620453,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0794677734375,0.8839889764785767,0.6742134094238281,0.642257571220398,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0794372558594,0.7776630520820618,0.4523065388202667,2.063088893890381,291.0794677734375,291.1499938964844,288.75,287.119873046875,293.0821228027344,297.2886047363281,293.07965087890625,1.0,0.968893826007843,1.0,1.0,0.6870623826980591,1.0,-5.196977138519287,2.561215877532959,2.6357614994049072,1.3933252096176147,0.0,0.0,0.0,406.3328247070313,410.0,8.245832443237305,-0.0,11651.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.08251953125,0.8170703649520874,0.5248427987098694,0.4774990081787109,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08251953125,0.9111368656158448,0.7358790636062622,0.69973224401474,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.08251953125,0.8645467758178711,0.6296601295471191,0.4435755312442779,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.08251953125,0.8849237561225891,0.6755187511444092,0.6434530019760132,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0824890136719,0.778336226940155,0.4529410004615783,2.065794944763184,291.08251953125,291.1499938964844,288.75,287.119873046875,293.0850524902344,297.2881774902344,293.08270263671875,1.0,0.969968855381012,1.0,1.0,0.6888565421104431,1.0,-5.205141544342041,2.5633201599121094,2.641821384429932,1.3936389684677124,0.0,0.0,0.0,406.3289489746094,410.0,7.673482894897461,-0.0,11695.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
