time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0845031738281,0.817502498626709,0.5253174304962158,0.4779068827629089,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08453369140625,0.9118215441703796,0.7367918491363525,0.7005681395530701,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0845031738281,0.8652091026306152,0.6306312680244446,0.4442341327667236,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0845031738281,0.88554447889328,0.6763854026794434,0.6442466378211975,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0845031738281,0.7787841558456421,0.4533635675907135,2.0675981044769287,291.08453369140625,291.1499938964844,288.75,287.119873046875,293.08697509765625,297.287841796875,293.0846862792969,1.0,0.9706848859786988,1.0,1.0,0.6900526285171509,1.0,-5.210569381713867,2.564725637435913,2.645843744277954,1.3938664197921753,0.0,0.0,0.0,406.32958984375,410.0,7.391972064971924,-0.0,11724.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0893249511719,0.8185698986053467,0.5264917612075806,0.4789158999919891,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.08935546875,0.9135321378707886,0.7390576601028442,0.7026430368423462,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08935546875,0.8668587803840637,0.6330499053001404,0.4458743929862976,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.08935546875,0.8870863318443298,0.6785385608673096,0.6462185978889465,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0893249511719,0.7798997163772583,0.4544179439544678,2.0720996856689453,291.08935546875,291.1499938964844,288.75,287.119873046875,293.0916748046875,297.2870483398437,293.0895080566406,1.0,0.972470760345459,1.0,1.0,0.6930428147315979,1.0,-5.224078178405762,2.568251848220825,2.655826568603516,1.3944581747055054,0.0,0.0,0.0,406.3391418457031,410.0,6.914157867431641,-0.0,11797.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0893249511719,0.8185698986053467,0.5264917612075806,0.4789158999919891,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.08935546875,0.9135321378707886,0.7390576601028442,0.7026430368423462,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08935546875,0.8668587803840637,0.6330499053001404,0.4458743929862976,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.08935546875,0.8870863318443298,0.6785385608673096,0.6462185978889465,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0893249511719,0.7798997163772583,0.4544179439544678,2.0720996856689453,291.08935546875,291.1499938964844,288.75,287.119873046875,293.0916748046875,297.2870483398437,293.0895080566406,1.0,0.972470760345459,1.0,1.0,0.6930428147315979,1.0,-5.224078178405762,2.568251848220825,2.655826568603516,1.3944581747055054,0.0,0.0,0.0,406.3391418457031,410.0,6.914157867431641,-0.0,11797.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933532714844,0.8196192383766174,0.5276472568511963,0.4799098372459411,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933837890625,0.915238618850708,0.7412989735603333,0.704696774482727,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933532714844,0.8684991002082825,0.6354532837867737,0.4475054144859314,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933837890625,0.8886135220527649,0.6806710958480835,0.648172914981842,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933532714844,0.7810080647468567,0.4554670453071594,2.076585292816162,291.0933837890625,291.1499938964844,288.75,287.119873046875,293.0953674316406,297.2861633300781,293.093505859375,1.0,0.9742483496665956,1.0,1.0,0.695507824420929,1.0,-5.237492084503174,2.572317600250244,2.6651742458343506,1.395570158958435,0.0,0.0,0.0,406.3566284179688,410.0,5.904385089874268,-0.0,11870.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933532714844,0.8196192383766174,0.5276472568511963,0.4799098372459411,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933837890625,0.915238618850708,0.7412989735603333,0.704696774482727,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933532714844,0.8684991002082825,0.6354532837867737,0.4475054144859314,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933837890625,0.8886135220527649,0.6806710958480835,0.648172914981842,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0933532714844,0.7810080647468567,0.4554670453071594,2.076585292816162,291.0933837890625,291.1499938964844,288.75,287.119873046875,293.0953674316406,297.2861633300781,293.093505859375,1.0,0.9742483496665956,1.0,1.0,0.695507824420929,1.0,-5.237492084503174,2.572317600250244,2.6651742458343506,1.395570158958435,0.0,0.0,0.0,406.3566284179688,410.0,5.904385089874268,-0.0,11870.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.820647120475769,0.5287795066833496,0.4808839559555053,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.9169337153434752,0.7435109615325928,0.7067241072654724,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.8701257705688477,0.6378369927406311,0.4491235613822937,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.8901218175888062,0.682778537273407,0.6501047611236572,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.7821051478385925,0.4565073251724243,2.0810370445251465,291.0970458984375,291.1499938964844,288.75,287.119873046875,293.098876953125,297.28515625,293.09716796875,1.0,0.9760122299194336,1.0,1.0,0.69797283411026,1.0,-5.250766754150391,2.576371192932129,2.6743953227996826,1.3966931104660034,0.0,0.0,0.0,406.3839721679688,410.0,5.3235764503479,-0.0,11943.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.820647120475769,0.5287795066833496,0.4808839559555053,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.9169337153434752,0.7435109615325928,0.7067241072654724,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.8701257705688477,0.6378369927406311,0.4491235613822937,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.8901218175888062,0.682778537273407,0.6501047611236572,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0970153808594,0.7821051478385925,0.4565073251724243,2.0810370445251465,291.0970458984375,291.1499938964844,288.75,287.119873046875,293.098876953125,297.28515625,293.09716796875,1.0,0.9760122299194336,1.0,1.0,0.69797283411026,1.0,-5.250766754150391,2.576371192932129,2.6743953227996826,1.3966931104660034,0.0,0.0,0.0,406.3839721679688,410.0,5.3235764503479,-0.0,11943.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0987854003906,0.8211546540260315,0.5293378233909607,0.4813639521598816,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0987854003906,0.9177780747413636,0.744606614112854,0.7077280879020691,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0987854003906,0.8709353804588318,0.639022171497345,0.4499279260635376,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0987854003906,0.8908703327178955,0.6838234663009644,0.6510624289512634,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0987548828125,0.7826507091522217,0.4570244252681732,2.083249568939209,291.0987854003906,291.1499938964844,288.75,287.119873046875,293.1005859375,297.2846374511719,293.0989074707031,1.0,0.9768884181976318,1.0,1.0,0.6992053389549255,1.0,-5.257351875305176,2.5783865451812744,2.6789653301239014,1.3972539901733398,0.0,0.0,0.0,406.3992004394531,410.0,5.13593339920044,-0.0,11979.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.100341796875,0.8216588497161865,0.5298907160758972,0.4818394482135772,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.100341796875,0.9186208844184875,0.745695173740387,0.7087256908416748,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.100341796875,0.8717433214187622,0.6402025818824768,0.4507292509078979,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.100341796875,0.8916159868240356,0.6848623156547546,0.6520146727561951,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1003112792969,0.7831949591636658,0.4575393497943878,2.0854532718658447,291.100341796875,291.1499938964844,288.75,287.119873046875,293.1019897460937,297.2840881347656,293.1004638671875,1.0,0.9777607321739196,1.0,1.0,0.700244128704071,1.0,-5.263904094696045,2.580573558807373,2.6833302974700928,1.3979966640472412,0.0,0.0,0.0,406.4148254394531,410.0,4.746140956878662,-0.0,12015.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.8226543664932251,0.5309782028198242,0.4827748835086822,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.9202974438667296,0.7478489875793457,0.7106999158859253,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.8733509182929993,0.6425471305847168,0.4523211717605591,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.8930954337120056,0.6869198083877563,0.6539009809494019,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.7842768430709839,0.4585612714290619,2.089828968048096,291.1031494140625,291.1499938964844,288.75,287.119873046875,293.10467529296875,297.2829284667969,293.103271484375,1.0,0.9794920086860656,1.0,1.0,0.7023217082023621,1.0,-5.276890754699707,2.5849287509918213,2.691961765289306,1.3995108604431152,0.0,0.0,0.0,406.4497375488281,410.0,4.161213874816895,-0.0,12087.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.8226543664932251,0.5309782028198242,0.4827748835086822,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.9202974438667296,0.7478489875793457,0.7106999158859253,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.8733509182929993,0.6425471305847168,0.4523211717605591,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.8930954337120056,0.6869198083877563,0.6539009809494019,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031494140625,0.7842768430709839,0.4585612714290619,2.089828968048096,291.1031494140625,291.1499938964844,288.75,287.119873046875,293.10467529296875,297.2829284667969,293.103271484375,1.0,0.9794920086860656,1.0,1.0,0.7023217082023621,1.0,-5.276890754699707,2.5849287509918213,2.691961765289306,1.3995108604431152,0.0,0.0,0.0,406.4497375488281,410.0,4.161213874816895,-0.0,12087.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058044433594,0.8236358165740967,0.5320432186126709,0.4836901128292084,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.9219638109207152,0.7499732971191406,0.7126464247703552,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.8749500513076782,0.6448714733123779,0.4538989961147308,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.8945618867874146,0.6889519691467285,0.6557635068893433,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058044433594,0.7853522896766663,0.4595735967159271,2.0941617488861084,291.1058349609375,291.1499938964844,288.75,287.119873046875,293.1072692871094,297.2817077636719,293.1059265136719,1.0,0.981204867362976,1.0,1.0,0.7043993473052979,1.0,-5.289722442626953,2.589223861694336,2.700498342514038,1.4010428190231323,0.0,0.0,0.0,406.4868469238281,410.0,3.849255800247192,-0.0,12158.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058044433594,0.8236358165740967,0.5320432186126709,0.4836901128292084,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.9219638109207152,0.7499732971191406,0.7126464247703552,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.8749500513076782,0.6448714733123779,0.4538989961147308,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.8945618867874146,0.6889519691467285,0.6557635068893433,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058044433594,0.7853522896766663,0.4595735967159271,2.0941617488861084,291.1058349609375,291.1499938964844,288.75,287.119873046875,293.1072692871094,297.2817077636719,293.1059265136719,1.0,0.981204867362976,1.0,1.0,0.7043993473052979,1.0,-5.289722442626953,2.589223861694336,2.700498342514038,1.4010428190231323,0.0,0.0,0.0,406.4868469238281,410.0,3.849255800247192,-0.0,12158.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1080627441406,0.8246055841445923,0.5330862998962402,0.4845863282680511,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.923620879650116,0.7520687580108643,0.7145665884017944,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.8765424489974976,0.6471759080886841,0.4554634392261505,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.8960173726081848,0.6909593939781189,0.65760338306427,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1080627441406,0.7864230275154114,0.460576593875885,2.0984549522399902,291.10809326171875,291.1499938964844,288.75,287.119873046875,293.1093444824219,297.2803955078125,293.1081848144531,1.0,0.9829000234603882,1.0,1.0,0.7061852812767029,1.0,-5.302408695220947,2.5937318801879883,2.70867657661438,1.4028613567352295,0.0,0.0,0.0,406.5243835449219,410.0,3.3242201805114746,-0.0,12229.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1080627441406,0.8246055841445923,0.5330862998962402,0.4845863282680511,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.923620879650116,0.7520687580108643,0.7145665884017944,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.8765424489974976,0.6471759080886841,0.4554634392261505,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.10809326171875,0.8960173726081848,0.6909593939781189,0.65760338306427,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1080627441406,0.7864230275154114,0.460576593875885,2.0984549522399902,291.10809326171875,291.1499938964844,288.75,287.119873046875,293.1093444824219,297.2803955078125,293.1081848144531,1.0,0.9829000234603882,1.0,1.0,0.7061852812767029,1.0,-5.302408695220947,2.5937318801879883,2.70867657661438,1.4028613567352295,0.0,0.0,0.0,406.5243835449219,410.0,3.3242201805114746,-0.0,12229.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.11016845703125,0.8255594372749329,0.5341050624847412,0.485461413860321,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.11016845703125,0.9252609610557556,0.7541327476501465,0.7164577841758728,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.11016845703125,0.878122866153717,0.6494579911231995,0.4570127725601196,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11016845703125,0.8974565267562866,0.6929395198822021,0.6594182848930359,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1101379394531,0.7874845266342163,0.4615688920021057,2.102702617645264,291.11016845703125,291.1499938964844,288.75,287.119873046875,293.1113586425781,297.279052734375,293.1102600097656,1.0,0.9845755100250244,1.0,1.0,0.7079712152481079,1.0,-5.314931869506836,2.598182916641236,2.716748714447021,1.4046708345413208,0.0,0.0,0.0,406.5641174316406,410.0,3.016935110092163,-0.0,12299.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.11016845703125,0.8255594372749329,0.5341050624847412,0.485461413860321,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.11016845703125,0.9252609610557556,0.7541327476501465,0.7164577841758728,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.11016845703125,0.878122866153717,0.6494579911231995,0.4570127725601196,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11016845703125,0.8974565267562866,0.6929395198822021,0.6594182848930359,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1101379394531,0.7874845266342163,0.4615688920021057,2.102702617645264,291.11016845703125,291.1499938964844,288.75,287.119873046875,293.1113586425781,297.279052734375,293.1102600097656,1.0,0.9845755100250244,1.0,1.0,0.7079712152481079,1.0,-5.314931869506836,2.598182916641236,2.716748714447021,1.4046708345413208,0.0,0.0,0.0,406.5641174316406,410.0,3.016935110092163,-0.0,12299.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11114501953125,0.8260303139686584,0.5346055626869202,0.4858911037445068,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.9260737895965576,0.7551529407501221,0.7173924446105957,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.11114501953125,0.8789081573486328,0.650590717792511,0.4577817618846893,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.11114501953125,0.8981695771217346,0.6939194798469543,0.6603163480758667,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11114501953125,0.7880116105079651,0.462061196565628,2.1048099994659424,291.1111755371094,291.1499938964844,288.75,287.119873046875,293.1123046875,297.2783508300781,293.1112670898437,1.0,0.985405683517456,1.0,1.0,0.708864152431488,1.0,-5.321132659912109,2.600386381149292,2.7207462787628174,1.4055582284927368,0.0,0.0,0.0,406.58404541015625,410.0,2.9151713848114014,-0.0,12334.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1120300292969,0.8264972567558289,0.5351003408432007,0.4863159954547882,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.112060546875,0.926881730556488,0.7561656832695007,0.7183204293251038,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.112060546875,0.8796902298927307,0.651718020439148,0.4585472047328949,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.112060546875,0.8988783955574036,0.694892942905426,0.6612085700035095,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1120300292969,0.7885361909866333,0.4625510275363922,2.10690712928772,291.112060546875,291.1499938964844,288.75,287.119873046875,293.1131286621094,297.2776184082031,293.11212158203125,1.0,0.9862311482429504,1.0,1.0,0.7096484899520874,1.0,-5.327296257019043,2.6026721000671387,2.724623918533325,1.4065240621566772,0.0,0.0,0.0,406.6038513183594,410.0,2.704889297485352,-0.0,12369.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1131591796875,0.8271244764328003,0.535763144493103,0.4868852496147156,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1131591796875,0.927970290184021,0.7575297951698303,0.7195706367492676,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1131591796875,0.8807466626167297,0.6532415747642517,0.4595819413661957,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1131591796875,0.8998336791992188,0.6962054967880249,0.6624118685722351,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1131591796875,0.7892441153526306,0.4632126688957214,2.1097412109375,291.1131591796875,291.1499938964844,288.75,287.119873046875,293.1141662597656,297.2766418457031,293.1132507324219,1.0,0.9873457551002502,1.0,1.0,0.7107152342796326,1.0,-5.3356122970581055,2.605766534805298,2.7298455238342285,1.4078129529953003,0.0,0.0,0.0,406.6315307617188,410.0,2.460954427719116,-0.0,12416.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1136474609375,0.827416718006134,0.5360713601112366,0.4871499836444855,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1136474609375,0.9284786581993104,0.7581669688224792,0.7201546430587769,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1136474609375,0.8812411427497864,0.6539550423622131,0.4600665271282196,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1136474609375,0.9002799391746521,0.696819007396698,0.6629743576049805,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1136474609375,0.7895752191543579,0.4635224044322967,2.1110680103302,291.1136474609375,291.1499938964844,288.75,287.119873046875,293.1146545410156,297.2761535644531,293.1137390136719,1.0,0.9878672957420348,1.0,1.0,0.7112172245979309,1.0,-5.339500904083252,2.6072144508361816,2.7322864532470703,1.4084056615829468,0.0,0.0,0.0,406.6448059082031,410.0,2.371697187423706,-0.0,12438.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.8283175826072693,0.5370185375213623,0.4879632294178009,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151733398437,0.9300496578216552,0.7601369619369507,0.7219601273536682,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151733398437,0.8827745914459229,0.6561691761016846,0.4615704119205475,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151733398437,0.9016602635383606,0.6987180113792419,0.6647154092788696,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.7906009554862976,0.464483380317688,2.115185260772705,291.1151733398437,291.1499938964844,288.75,287.119873046875,293.1160888671875,297.2746276855469,293.115234375,1.0,0.9894834160804749,1.0,1.0,0.7127859592437744,1.0,-5.3515448570251465,2.611702680587769,2.739842176437378,1.410198450088501,0.0,0.0,0.0,406.68646240234375,410.0,2.168161392211914,-0.0,12506.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.8283175826072693,0.5370185375213623,0.4879632294178009,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151733398437,0.9300496578216552,0.7601369619369507,0.7219601273536682,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151733398437,0.8827745914459229,0.6561691761016846,0.4615704119205475,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151733398437,0.9016602635383606,0.6987180113792419,0.6647154092788696,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1151428222656,0.7906009554862976,0.464483380317688,2.115185260772705,291.1151733398437,291.1499938964844,288.75,287.119873046875,293.1160888671875,297.2746276855469,293.115234375,1.0,0.9894834160804749,1.0,1.0,0.7127859592437744,1.0,-5.3515448570251465,2.611702680587769,2.739842176437378,1.410198450088501,0.0,0.0,0.0,406.68646240234375,410.0,2.168161392211914,-0.0,12506.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.8292005658149719,0.5379413366317749,0.4887556433677673,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.9315947890281676,0.7620747685432434,0.7237365245819092,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.8842909336090088,0.6583595871925354,0.463058590888977,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.9030203819274902,0.7005892395973206,0.6664313077926636,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.7916141748428345,0.4654339551925659,2.1192593574523926,291.1164245605469,291.1499938964844,288.75,287.119873046875,293.11724853515625,297.2730712890625,293.1164855957031,1.0,0.9910792112350464,1.0,1.0,0.7141909003257751,1.0,-5.36342716217041,2.616276979446411,2.74714994430542,1.4120526313781738,0.0,0.0,0.0,406.7282409667969,410.0,1.8520798683166504,-0.0,12574.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.8292005658149719,0.5379413366317749,0.4887556433677673,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.9315947890281676,0.7620747685432434,0.7237365245819092,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.8842909336090088,0.6583595871925354,0.463058590888977,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.9030203819274902,0.7005892395973206,0.6664313077926636,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1164245605469,0.7916141748428345,0.4654339551925659,2.1192593574523926,291.1164245605469,291.1499938964844,288.75,287.119873046875,293.11724853515625,297.2730712890625,293.1164855957031,1.0,0.9910792112350464,1.0,1.0,0.7141909003257751,1.0,-5.36342716217041,2.616276979446411,2.74714994430542,1.4120526313781738,0.0,0.0,0.0,406.7282409667969,410.0,1.8520798683166504,-0.0,12574.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.8300652503967285,0.5388384461402893,0.4895258545875549,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.9331123232841492,0.7639787793159485,0.7254821062088013,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.8857892155647278,0.6605246663093567,0.4645297527313232,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.9043752551078796,0.7024312615394592,0.6681206822395325,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.7926144599914551,0.4663736820220947,2.123287916183472,291.1175537109375,291.1499938964844,288.75,287.119873046875,293.11834716796875,297.271484375,293.1176147460937,1.0,0.9926536679267884,1.0,1.0,0.7155958414077759,1.0,-5.375137805938721,2.620788097381592,2.754349946975708,1.413844108581543,0.0,0.0,0.0,406.7711486816406,410.0,1.662751078605652,-0.0,12641.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.8300652503967285,0.5388384461402893,0.4895258545875549,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.9331123232841492,0.7639787793159485,0.7254821062088013,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.8857892155647278,0.6605246663093567,0.4645297527313232,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.9043752551078796,0.7024312615394592,0.6681206822395325,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1175537109375,0.7926144599914551,0.4663736820220947,2.123287916183472,291.1175537109375,291.1499938964844,288.75,287.119873046875,293.11834716796875,297.271484375,293.1176147460937,1.0,0.9926536679267884,1.0,1.0,0.7155958414077759,1.0,-5.375137805938721,2.620788097381592,2.754349946975708,1.413844108581543,0.0,0.0,0.0,406.7711486816406,410.0,1.662751078605652,-0.0,12641.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181030273437,0.8304916620254517,0.5392778515815735,0.489902913570404,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181030273437,0.9338617324829102,0.7649185657501221,0.72634357213974,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181030273437,0.8865324258804321,0.6615979671478271,0.4652590453624725,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181030273437,0.905054211616516,0.7033418416976929,0.6689556241035461,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1181030273437,0.7931106686592102,0.466839849948883,2.125286102294922,291.1181030273437,291.1499938964844,288.75,287.119873046875,293.1188659667969,297.2706604003906,293.1181640625,1.0,0.9934330582618712,1.0,1.0,0.7162982821464539,1.0,-5.380931377410889,2.6230175495147705,2.7579140663146973,1.4147223234176636,0.0,0.0,0.0,406.7926635742188,410.0,1.600058674812317,-0.0,12674.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185913085937,0.8309146761894226,0.5397112965583801,0.4902748167514801,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185913085937,0.9346055388450624,0.765850305557251,0.7271977663040161,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185913085937,0.8872721791267395,0.6626651883125305,0.4659842848777771,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185913085937,0.9057342410087584,0.7042455077171326,0.6697843670845032,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1185913085937,0.7936047911643982,0.4673036634922027,2.127274513244629,291.1185913085937,291.1499938964844,288.75,287.119873046875,293.11932373046875,297.2698669433594,293.11865234375,1.0,0.9942074418067932,1.0,1.0,0.7169404625892639,1.0,-5.386685848236084,2.625279426574707,2.761406183242798,1.4156426191329956,0.0,0.0,0.0,406.8140258789063,410.0,1.4836766719818115,-0.0,12707.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.8317486643791199,0.5405580401420593,0.4910012483596802,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.93607360124588,0.767687201499939,0.7288818359375,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.8887393474578857,0.6647788882255554,0.4674208462238312,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.907094419002533,0.7060299515724182,0.6714209914207458,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.7945852875709534,0.4682233929634094,2.1312177181243896,291.1194763183594,291.1499938964844,288.75,287.119873046875,293.12017822265625,297.2681884765625,293.1195373535156,1.0,0.9957395792007446,1.0,1.0,0.7182248830795288,1.0,-5.398061752319336,2.629748582839966,2.76831316947937,1.4174703359603882,0.0,0.0,0.0,406.8576049804688,410.0,1.3129472732543943,-0.0,12773.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.8317486643791199,0.5405580401420593,0.4910012483596802,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.93607360124588,0.767687201499939,0.7288818359375,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.8887393474578857,0.6647788882255554,0.4674208462238312,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.907094419002533,0.7060299515724182,0.6714209914207458,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1194763183594,0.7945852875709534,0.4682233929634094,2.1312177181243896,291.1194763183594,291.1499938964844,288.75,287.119873046875,293.12017822265625,297.2681884765625,293.1195373535156,1.0,0.9957395792007446,1.0,1.0,0.7182248830795288,1.0,-5.398061752319336,2.629748582839966,2.76831316947937,1.4174703359603882,0.0,0.0,0.0,406.8576049804688,410.0,1.3129472732543943,-0.0,12773.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.8325685858726501,0.541379988193512,0.49170583486557,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.9375175833702089,0.7694908380508423,0.7305351495742798,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.8901915550231934,0.6668664813041687,0.4688396155834198,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.9084548354148864,0.7077859044075012,0.673031210899353,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.7955571413040161,0.4691336452960968,2.135119676589966,291.1203308105469,291.1499938964844,288.75,287.119873046875,293.1210021972656,297.2665100097656,293.1203918457031,1.0,0.9972506165504456,1.0,1.0,0.7195092439651489,1.0,-5.409271717071533,2.634138584136963,2.7751331329345703,1.4192802906036377,0.0,0.0,0.0,406.901611328125,410.0,1.2210322618484497,-0.0,12838.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.8325685858726501,0.541379988193512,0.49170583486557,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.9375175833702089,0.7694908380508423,0.7305351495742798,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.8901915550231934,0.6668664813041687,0.4688396155834198,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.9084548354148864,0.7077859044075012,0.673031210899353,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1203308105469,0.7955571413040161,0.4691336452960968,2.135119676589966,291.1203308105469,291.1499938964844,288.75,287.119873046875,293.1210021972656,297.2665100097656,293.1203918457031,1.0,0.9972506165504456,1.0,1.0,0.7195092439651489,1.0,-5.409271717071533,2.634138584136963,2.7751331329345703,1.4192802906036377,0.0,0.0,0.0,406.901611328125,410.0,1.2210322618484497,-0.0,12838.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.8333742618560791,0.5421764850616455,0.4923883378505707,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.9389368295669556,0.7712604403495789,0.732157289981842,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.8916282057762146,0.6689267754554749,0.47024005651474,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.9098129868507384,0.7095125913619995,0.674614667892456,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.7965202927589417,0.4700344800949096,2.138981819152832,291.1210632324219,291.1499938964844,288.75,287.119873046875,293.1216735839844,297.2648010253906,293.1211242675781,1.0,0.9987404346466064,1.0,1.0,0.7207023501396179,1.0,-5.420314788818359,2.638526201248169,2.7817885875701904,1.421146035194397,0.0,0.0,0.0,406.94573974609375,410.0,1.0694090127944946,-0.0,12902.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.8333742618560791,0.5421764850616455,0.4923883378505707,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.9389368295669556,0.7712604403495789,0.732157289981842,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.8916282057762146,0.6689267754554749,0.47024005651474,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.9098129868507384,0.7095125913619995,0.674614667892456,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1210632324219,0.7965202927589417,0.4700344800949096,2.138981819152832,291.1210632324219,291.1499938964844,288.75,287.119873046875,293.1216735839844,297.2648010253906,293.1211242675781,1.0,0.9987404346466064,1.0,1.0,0.7207023501396179,1.0,-5.420314788818359,2.638526201248169,2.7817885875701904,1.421146035194397,0.0,0.0,0.0,406.94573974609375,410.0,1.0694090127944946,-0.0,12902.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.8343368768692017,0.5429457426071167,0.4930362701416015,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.9405698180198668,0.7729935646057129,0.7337345480918884,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.8932520151138306,0.6709573864936829,0.4716119766235351,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.9113922119140624,0.711207926273346,0.6761580109596252,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.7976543307304382,0.4709251523017883,2.1427464485168457,291.12176513671875,291.1499938964844,288.75,287.119873046875,293.1223449707031,297.2630615234375,293.121826171875,1.0,1.0,1.0,1.0,0.7218954563140869,1.0,-5.431064605712891,2.642767906188965,2.788296937942505,1.4229884147644043,0.0,0.0,0.0,406.69232177734375,410.0,1.0001095533370972,-0.0,12962.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
