time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.8343368768692017,0.5429457426071167,0.4930362701416015,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.9405698180198668,0.7729935646057129,0.7337345480918884,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.8932520151138306,0.6709573864936829,0.4716119766235351,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.9113922119140624,0.711207926273346,0.6761580109596252,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12176513671875,0.7976543307304382,0.4709251523017883,2.1427464485168457,291.12176513671875,291.1499938964844,288.75,287.119873046875,293.1223449707031,297.2630615234375,293.121826171875,1.0,1.0,1.0,1.0,0.7218954563140869,1.0,-5.431064605712891,2.642767906188965,2.788296937942505,1.4229884147644043,0.0,0.0,0.0,406.69232177734375,410.0,1.0001095533370972,-0.0,12962.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12213134765625,0.8358060717582703,0.543320894241333,0.4932892918586731,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.12213134765625,0.942751944065094,0.7738465070724487,0.7344452142715454,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.12213134765625,0.8952344655990601,0.6719616055488586,0.4722419381141662,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12213134765625,0.9134981632232666,0.7120437622070312,0.6768532991409302,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12213134765625,0.7992550134658813,0.4713660180568695,2.144299030303955,291.1221618652344,291.1499938964844,288.75,287.119873046875,293.1226806640625,297.2621765136719,293.1221923828125,1.0,1.0,1.0,1.0,0.722491979598999,1.0,-5.435702323913574,2.6445178985595703,2.791184186935425,1.4237666130065918,0.0,0.0,0.0,404.8555603027344,410.0,0.9955217838287354,-0.0,12972.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.8372887969017029,0.5436933040618896,0.4935387969017029,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9449326992034912,0.7746931910514832,0.7351489663124084,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.8972303867340088,0.672961413860321,0.4728681445121765,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.9156415462493896,0.7128746509552002,0.6775429248809814,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1224670410156,0.80086749792099,0.4718075096607208,2.145848274230957,291.1224670410156,291.1499938964844,288.75,287.119873046875,293.1229858398437,297.2613220214844,293.1225280761719,1.0,1.0,1.0,1.0,0.7230523824691772,1.0,-5.440310955047607,2.646287679672241,2.794023275375366,1.4245522022247314,0.0,0.0,0.0,403.0221862792969,410.0,0.9461445212364196,-0.0,12982.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1229248046875,0.8395726680755615,0.5442518591880798,0.4939125180244446,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1229248046875,0.9482444524765016,0.775967001914978,0.7362073063850403,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1229248046875,0.9002924561500549,0.6744711399078369,0.4738137125968933,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1229248046875,0.9189665913581848,0.7141269445419312,0.6785820126533508,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1229248046875,0.8033443093299866,0.4724790155887604,2.1482081413269043,291.1229248046875,291.1499938964844,288.75,287.119873046875,293.1234436035156,297.2600402832031,293.1229858398437,1.0,1.0,1.0,1.0,0.7239041328430176,1.0,-5.4472832679748535,2.64896821975708,2.798315048217773,1.4257396459579468,0.0,0.0,0.0,400.2432861328125,410.0,0.8981744050979614,-0.0,12996.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230773925781,0.8403014540672302,0.5444262027740479,0.4940289556980133,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230773925781,0.9492884278297424,0.7763658761978149,0.7365386486053467,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230773925781,0.9012660980224608,0.6749452352523804,0.4741106927394867,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230773925781,0.9200314283370972,0.7145196795463562,0.6789078116416931,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230773925781,0.8041325807571411,0.4726910591125488,2.148954153060913,291.1230773925781,291.1499938964844,288.75,287.119873046875,293.12359619140625,297.2596435546875,293.1231384277344,1.0,1.0,1.0,1.0,0.7241731286048889,1.0,-5.449475765228272,2.649810552597046,2.7996652126312256,1.4261136054992676,0.0,0.0,0.0,399.3681945800781,410.0,0.8899762034416199,-0.0,13001.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.8433742523193359,0.5451400279998779,0.4945042133331299,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.9536175727844238,0.778008759021759,0.7379022836685181,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.9053956866264344,0.6769049763679504,0.4753381311893463,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.9245278239250184,0.71614009141922,0.6802515983581543,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.8074290156364441,0.4735735654830932,2.152063369750977,291.12371826171875,291.1499938964844,288.75,287.119873046875,293.12420654296875,297.2580261230469,293.1237487792969,1.0,1.0,1.0,1.0,0.7252938747406006,1.0,-5.45855188369751,2.653294563293457,2.8052573204040527,1.4276608228683472,0.0,0.0,0.0,395.73974609375,410.0,0.8726866245269775,-0.0,13020.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.8433742523193359,0.5451400279998779,0.4945042133331299,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.9536175727844238,0.778008759021759,0.7379022836685181,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.9053956866264344,0.6769049763679504,0.4753381311893463,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.9245278239250184,0.71614009141922,0.6802515983581543,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12371826171875,0.8074290156364441,0.4735735654830932,2.152063369750977,291.12371826171875,291.1499938964844,288.75,287.119873046875,293.12420654296875,297.2580261230469,293.1237487792969,1.0,1.0,1.0,1.0,0.7252938747406006,1.0,-5.45855188369751,2.653294563293457,2.8052573204040527,1.4276608228683472,0.0,0.0,0.0,395.73974609375,410.0,0.8726866245269775,-0.0,13020.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.8465040922164917,0.5458319783210754,0.494962066411972,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.9578997492790222,0.7796192765235901,0.7392379641532898,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.909752607345581,0.678837776184082,0.4765485525131225,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.92909574508667,0.7177334427833557,0.6815722584724426,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.8106889724731445,0.4744532704353332,2.155169725418091,291.124267578125,291.1499938964844,288.75,287.119873046875,293.1247253417969,297.25640869140625,293.12432861328125,1.0,1.0,1.0,1.0,0.7263510227203369,1.0,-5.467521190643311,2.656782627105713,2.8107385635375977,1.4292361736297607,0.0,0.0,0.0,392.1442260742188,410.0,0.7985096573829651,-0.0,13039.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.8465040922164917,0.5458319783210754,0.494962066411972,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.9578997492790222,0.7796192765235901,0.7392379641532898,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.909752607345581,0.678837776184082,0.4765485525131225,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.92909574508667,0.7177334427833557,0.6815722584724426,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.124267578125,0.8106889724731445,0.4744532704353332,2.155169725418091,291.124267578125,291.1499938964844,288.75,287.119873046875,293.1247253417969,297.25640869140625,293.12432861328125,1.0,1.0,1.0,1.0,0.7263510227203369,1.0,-5.467521190643311,2.656782627105713,2.8107385635375977,1.4292361736297607,0.0,0.0,0.0,392.1442260742188,410.0,0.7985096573829651,-0.0,13039.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.8496854305267334,0.5464988946914673,0.4953999817371368,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.9621139764785768,0.7811939716339111,0.7405425310134888,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.914296805858612,0.6807397603988647,0.477739542722702,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.9336997866630554,0.7192965149879456,0.6828669905662537,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.8139145970344543,0.4753284752368927,2.15826678276062,291.1247863769531,291.1499938964844,288.75,287.119873046875,293.125244140625,297.2547912597656,293.1248474121094,1.0,1.0,1.0,1.0,0.727408230304718,1.0,-5.476363658905029,2.6602163314819336,2.8161470890045166,1.4307793378829956,0.0,0.0,0.0,388.5901794433594,410.0,0.7511855959892273,-0.0,13057.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.8496854305267334,0.5464988946914673,0.4953999817371368,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.9621139764785768,0.7811939716339111,0.7405425310134888,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.914296805858612,0.6807397603988647,0.477739542722702,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.9336997866630554,0.7192965149879456,0.6828669905662537,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1247863769531,0.8139145970344543,0.4753284752368927,2.15826678276062,291.1247863769531,291.1499938964844,288.75,287.119873046875,293.125244140625,297.2547912597656,293.1248474121094,1.0,1.0,1.0,1.0,0.727408230304718,1.0,-5.476363658905029,2.6602163314819336,2.8161470890045166,1.4307793378829956,0.0,0.0,0.0,388.5901794433594,410.0,0.7511855959892273,-0.0,13057.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.8512950539588928,0.5468228459358215,0.4956112802028656,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.9641915559768676,0.7819676995277405,0.7411830425262451,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.9166243076324464,0.6816788911819458,0.4783275127410888,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.9360069036483764,0.7200665473937988,0.6835044026374817,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.12506103515625,0.8155190348625183,0.4757641553878784,2.159810781478882,291.12506103515625,291.1499938964844,288.75,287.119873046875,293.12548828125,297.2539978027344,293.1250915527344,1.0,1.0,1.0,1.0,0.7279368042945862,1.0,-5.480734825134277,2.6619112491607666,2.8188235759735107,1.431536316871643,0.0,0.0,0.0,386.8297119140625,410.0,0.7332234978675842,-0.0,13066.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1252746582031,0.8529194593429565,0.5471413135528564,0.4958181977272033,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1252746582031,0.96625018119812,0.7827336192131042,0.7418167591094971,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1252746582031,0.9189844131469728,0.6826111674308777,0.4789111614227295,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1252746582031,0.9383162260055542,0.7208298444747925,0.6841362118721008,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1252746582031,0.8171220421791077,0.476198673248291,2.161352157592773,291.1252746582031,291.1499938964844,288.75,287.119873046875,293.1257019042969,297.253173828125,293.1253356933594,1.0,1.0,1.0,1.0,0.728437602519989,1.0,-5.485076904296875,2.6636149883270264,2.821462154388428,1.4323055744171145,0.0,0.0,0.0,385.0785827636719,410.0,0.6888624429702759,-0.0,13075.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.8562037944793701,0.5477579832077026,0.4962159395217895,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.9702960848808287,0.78423672914505,0.7430594563484192,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.9237717986106871,0.6844500303268433,0.4800622463226318,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.9429202079772948,0.7223320603370667,0.685378909111023,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.820323646068573,0.4770630896091461,2.1644229888916016,291.1257019042969,291.1499938964844,288.75,287.119873046875,293.1260986328125,297.25152587890625,293.125732421875,1.0,1.0,1.0,1.0,0.7294393181800842,1.0,-5.493653774261475,2.666977643966675,2.8266761302948,1.433812975883484,0.0,0.0,0.0,381.6130676269531,410.0,0.6157984733581543,-0.0,13093.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.8562037944793701,0.5477579832077026,0.4962159395217895,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.9702960848808287,0.78423672914505,0.7430594563484192,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.9237717986106871,0.6844500303268433,0.4800622463226318,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.9429202079772948,0.7223320603370667,0.685378909111023,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257019042969,0.820323646068573,0.4770630896091461,2.1644229888916016,291.1257019042969,291.1499938964844,288.75,287.119873046875,293.1260986328125,297.25152587890625,293.125732421875,1.0,1.0,1.0,1.0,0.7294393181800842,1.0,-5.493653774261475,2.666977643966675,2.8266761302948,1.433812975883484,0.0,0.0,0.0,381.6130676269531,410.0,0.6157984733581543,-0.0,13093.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.8595368266105652,0.5483486652374268,0.4965927898883819,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.974242389202118,0.7857027053833008,0.7442700862884521,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.928620994091034,0.6862553358078003,0.4811920821666717,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.9474906325340272,0.7238025665283203,0.6865944862365723,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.8235312700271606,0.4779213964939117,2.167478322982788,291.1260986328125,291.1499938964844,288.75,287.119873046875,293.1264953613281,297.2498779296875,293.1261291503906,1.0,1.0,1.0,1.0,0.7304409742355347,1.0,-5.502089500427246,2.6702780723571777,2.8318111896514893,1.4352761507034302,0.0,0.0,0.0,378.1959228515625,410.0,0.5676336884498596,-0.0,13110.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.8595368266105652,0.5483486652374268,0.4965927898883819,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.974242389202118,0.7857027053833008,0.7442700862884521,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.928620994091034,0.6862553358078003,0.4811920821666717,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.9474906325340272,0.7238025665283203,0.6865944862365723,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.8235312700271606,0.4779213964939117,2.167478322982788,291.1260986328125,291.1499938964844,288.75,287.119873046875,293.1264953613281,297.2498779296875,293.1261291503906,1.0,1.0,1.0,1.0,0.7304409742355347,1.0,-5.502089500427246,2.6702780723571777,2.8318111896514893,1.4352761507034302,0.0,0.0,0.0,378.1959228515625,410.0,0.5676336884498596,-0.0,13110.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.8629211187362671,0.5489144325256348,0.4969497919082641,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9780861139297484,0.7871331572532654,0.7454499006271362,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.933503806591034,0.6880281567573547,0.4823013246059418,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9520143866539,0.7252426743507385,0.6877840757369995,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.8267587423324585,0.4787737429141998,2.170517921447754,291.1264343261719,291.1499938964844,288.75,287.119873046875,293.1268005371094,297.2481994628906,293.12646484375,1.0,1.0,1.0,1.0,0.7313994765281677,1.0,-5.510388851165772,2.6735517978668213,2.83683705329895,1.4367315769195557,0.0,0.0,0.0,374.8252868652344,410.0,0.4906423389911651,-0.0,13127.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.8629211187362671,0.5489144325256348,0.4969497919082641,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9780861139297484,0.7871331572532654,0.7454499006271362,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.933503806591034,0.6880281567573547,0.4823013246059418,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.9520143866539,0.7252426743507385,0.6877840757369995,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264343261719,0.8267587423324585,0.4787737429141998,2.170517921447754,291.1264343261719,291.1499938964844,288.75,287.119873046875,293.1268005371094,297.2481994628906,293.12646484375,1.0,1.0,1.0,1.0,0.7313994765281677,1.0,-5.510388851165772,2.6735517978668213,2.83683705329895,1.4367315769195557,0.0,0.0,0.0,374.8252868652344,410.0,0.4906423389911651,-0.0,13127.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.8663468956947327,0.549452006816864,0.497284322977066,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.9818128943443298,0.7885230779647827,0.7465948462486267,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.938380479812622,0.6897634267807007,0.4833867847919464,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.9564661979675292,0.7266480922698975,0.6889441013336182,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.8300093412399292,0.4796191453933716,2.173539400100708,291.1267395019531,291.1499938964844,288.75,287.119873046875,293.1270751953125,297.2465209960937,293.12677001953125,1.0,1.0,1.0,1.0,0.7323580384254456,1.0,-5.518532752990723,2.676755666732788,2.8417770862579346,1.438144564628601,0.0,0.0,0.0,371.509521484375,410.0,0.440672367811203,-0.0,13144.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.8663468956947327,0.549452006816864,0.497284322977066,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.9818128943443298,0.7885230779647827,0.7465948462486267,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.938380479812622,0.6897634267807007,0.4833867847919464,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.9564661979675292,0.7266480922698975,0.6889441013336182,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.8300093412399292,0.4796191453933716,2.173539400100708,291.1267395019531,291.1499938964844,288.75,287.119873046875,293.1270751953125,297.2465209960937,293.12677001953125,1.0,1.0,1.0,1.0,0.7323580384254456,1.0,-5.518532752990723,2.676755666732788,2.8417770862579346,1.438144564628601,0.0,0.0,0.0,371.509521484375,410.0,0.440672367811203,-0.0,13144.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.8680739402770996,0.5497100353240967,0.4974429607391357,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.9836304187774658,0.7892024517059326,0.7471538186073303,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.9408074021339417,0.6906164884567261,0.4839202165603637,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.958660125732422,0.7273374199867249,0.6895126700401306,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268615722656,0.8316453099250793,0.4800392091274261,2.1750431060791016,291.1268920898437,291.1499938964844,288.75,287.119873046875,293.1272277832031,297.2456970214844,293.1269226074219,1.0,1.0,1.0,1.0,0.7328373193740845,1.0,-5.522544860839844,2.678330183029175,2.844214677810669,1.438834547996521,0.0,0.0,0.0,369.873046875,410.0,0.4227579236030578,-0.0,13152.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12701416015625,0.8698152303695679,0.5499626994132996,0.497597336769104,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12701416015625,0.9854217767715454,0.7898741364479065,0.7477061152458191,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12701416015625,0.9432293176651,0.6914622187614441,0.4844490587711334,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12701416015625,0.9608365297317504,0.728020191192627,0.6900755763053894,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12701416015625,0.8332934379577637,0.4804579317569732,2.176543474197388,291.12701416015625,291.1499938964844,288.75,287.119873046875,293.1273193359375,297.2448425292969,293.1270446777344,1.0,1.0,1.0,1.0,0.7333005666732788,1.0,-5.526526927947998,2.679903268814087,2.846623659133911,1.439528465270996,0.0,0.0,0.0,368.246826171875,410.0,0.3920656442642212,-0.0,13160.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.8727643489837646,0.5503724217414856,0.497844934463501,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.9883636236190796,0.7909810543060303,0.7486154437065125,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.9472697973251344,0.6928626298904419,0.4853244721889496,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.9644411206245422,0.7291487455368042,0.6910055875778198,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.127197265625,0.8360862135887146,0.4811576604843139,2.179054021835327,291.127197265625,291.1499938964844,288.75,287.119873046875,293.12750244140625,297.243408203125,293.1272277832031,1.0,1.0,1.0,1.0,0.7340787649154663,1.0,-5.5331339836120605,2.682509183883667,2.8506245613098145,1.4406734704971311,0.0,0.0,0.0,365.5442504882813,410.0,0.3499554097652435,-0.0,13174.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1272277832031,0.873329758644104,0.550448477268219,0.4978905320167541,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1272277832031,0.9889145493507384,0.7911890149116516,0.7487861514091492,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1272277832031,0.9480350613594056,0.6931266188621521,0.4854894876480102,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1272277832031,0.9651203751564026,0.7293612360954285,0.6911805868148804,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1272277832031,0.8366220593452454,0.4812904596328735,2.1795310974121094,291.1272277832031,291.1499938964844,288.75,287.119873046875,293.1275634765625,297.2431335449219,293.1272888183594,1.0,1.0,1.0,1.0,0.7342270016670227,1.0,-5.53438138961792,2.683000564575196,2.8513808250427246,1.440888524055481,0.0,0.0,0.0,365.0334167480469,410.0,0.3436059653759002,-0.0,13176.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.8768783807754517,0.5509061217308044,0.4981612861156463,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.9922799468040466,0.7924627065658569,0.7498306035995483,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.9527664184570312,0.6947514414787292,0.4865047335624695,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.9692972898483276,0.7306669354438782,0.692255437374115,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.8399932384490967,0.4821159839630127,2.18250036239624,291.1274719238281,291.1499938964844,288.75,287.119873046875,293.12774658203125,297.2414245605469,293.12750244140625,1.0,1.0,1.0,1.0,0.7351534962654114,1.0,-5.54207706451416,2.6860246658325195,2.856052160263061,1.4422065019607544,0.0,0.0,0.0,361.87744140625,410.0,0.313972532749176,-0.0,13192.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.8768783807754517,0.5509061217308044,0.4981612861156463,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.9922799468040466,0.7924627065658569,0.7498306035995483,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.9527664184570312,0.6947514414787292,0.4865047335624695,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.9692972898483276,0.7306669354438782,0.692255437374115,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274719238281,0.8399932384490967,0.4821159839630127,2.18250036239624,291.1274719238281,291.1499938964844,288.75,287.119873046875,293.12774658203125,297.2414245605469,293.12750244140625,1.0,1.0,1.0,1.0,0.7351534962654114,1.0,-5.54207706451416,2.6860246658325195,2.856052160263061,1.4422065019607544,0.0,0.0,0.0,361.87744140625,410.0,0.313972532749176,-0.0,13192.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.8804671168327332,0.5513386726379395,0.4984121322631836,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.9955239295959472,0.793699324131012,0.7508431077003479,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.9574172496795654,0.6963403820991516,0.4874971807003021,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.9733685851097108,0.7319409847259521,0.6933031678199768,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.8434178233146667,0.4829352796077728,2.185453414916992,291.1276550292969,291.1499938964844,288.75,287.119873046875,293.1279296875,297.23974609375,293.127685546875,1.0,1.0,1.0,1.0,0.7360564470291138,1.0,-5.549630165100098,2.6890015602111816,2.860628604888916,1.4435044527053833,0.0,0.0,0.0,358.77264404296875,410.0,0.2730211615562439,-0.0,13207.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.8804671168327332,0.5513386726379395,0.4984121322631836,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.9955239295959472,0.793699324131012,0.7508431077003479,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.9574172496795654,0.6963403820991516,0.4874971807003021,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.9733685851097108,0.7319409847259521,0.6933031678199768,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1276550292969,0.8434178233146667,0.4829352796077728,2.185453414916992,291.1276550292969,291.1499938964844,288.75,287.119873046875,293.1279296875,297.23974609375,293.127685546875,1.0,1.0,1.0,1.0,0.7360564470291138,1.0,-5.549630165100098,2.6890015602111816,2.860628604888916,1.4435044527053833,0.0,0.0,0.0,358.77264404296875,410.0,0.2730211615562439,-0.0,13207.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.8840214610099792,0.5517427921295166,0.498643010854721,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.9985589981079102,0.7948980927467346,0.7517287135124207,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.9618938565254213,0.697888195514679,0.4884655475616455,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.9772560000419616,0.7331788539886475,0.6943230032920837,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.8468357920646667,0.4837469160556793,2.18839955329895,291.1278381347656,291.1499938964844,288.75,287.119873046875,293.1280822753906,297.238037109375,293.1278686523437,1.0,1.0,1.0,1.0,0.7369593381881714,1.0,-5.556885242462158,2.69183611869812,2.865049123764038,1.4447304010391235,0.0,0.0,0.0,355.7815246582031,410.0,0.252946138381958,-0.0,13222.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.8840214610099792,0.5517427921295166,0.498643010854721,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.9985589981079102,0.7948980927467346,0.7517287135124207,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.9618938565254213,0.697888195514679,0.4884655475616455,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.9772560000419616,0.7331788539886475,0.6943230032920837,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1278381347656,0.8468357920646667,0.4837469160556793,2.18839955329895,291.1278381347656,291.1499938964844,288.75,287.119873046875,293.1280822753906,297.238037109375,293.1278686523437,1.0,1.0,1.0,1.0,0.7369593381881714,1.0,-5.556885242462158,2.69183611869812,2.865049123764038,1.4447304010391235,0.0,0.0,0.0,355.7815246582031,410.0,0.252946138381958,-0.0,13222.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12799072265625,0.8853862881660461,0.5519313216209412,0.4987657368183136,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12799072265625,0.9990000128746032,0.7954991459846497,0.7513095140457153,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12799072265625,0.9636318683624268,0.6986442804336548,0.4889524579048157,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12799072265625,0.9787423014640808,0.7337817549705505,0.694838285446167,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1279602050781,0.8481850028038025,0.4841459393501282,2.189939022064209,291.12799072265625,291.1499938964844,288.75,287.119873046875,293.128173828125,297.2371826171875,293.12799072265625,1.0,1.0,1.0,1.0,0.737410843372345,1.0,-5.559553623199463,2.6927762031555176,2.8667774200439453,1.4451394081115725,0.0,0.0,0.0,354.6788635253906,410.0,0.2932516038417816,-0.0,13228.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280822753906,0.8864292502403259,0.5521098375320435,0.4988917708396911,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280822753906,0.9990000128746032,0.7961320281028748,0.7501808404922485,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280822753906,0.9650011658668518,0.6993871927261353,0.4894399046897888,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280822753906,0.9798960089683532,0.7343727946281433,0.6953555345535278,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1280822753906,0.8492504358291626,0.4845396876335144,2.1915159225463867,291.1280822753906,291.1499938964844,288.75,287.119873046875,293.1282653808594,297.2363586425781,293.12811279296875,1.0,1.0,1.0,1.0,0.7378525137901306,1.0,-5.561547756195068,2.69340443611145,2.868143081665039,1.445340275764465,0.0,0.0,0.0,353.8593444824219,410.0,0.2944163084030151,-0.0,13232.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.8880297541618347,0.5524436235427856,0.4991403818130493,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.9990000128746032,0.797514796257019,0.7471593022346497,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.9671831727027892,0.7008400559425354,0.4904055297374725,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.98170405626297,0.7355265021324158,0.6963816285133362,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.8509566187858582,0.4853182435035705,2.1947152614593506,291.1283874511719,291.1499938964844,288.75,287.119873046875,293.1285705566406,297.23492431640625,293.1283874511719,1.0,1.0,1.0,1.0,0.7387358546257019,1.0,-5.564498424530029,2.694162607192993,2.870335578918457,1.4454599618911743,0.0,0.0,0.0,352.641845703125,410.0,0.3607665598392486,-0.0,13238.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.8880297541618347,0.5524436235427856,0.4991403818130493,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.9990000128746032,0.797514796257019,0.7471593022346497,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.9671831727027892,0.7008400559425354,0.4904055297374725,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.98170405626297,0.7355265021324158,0.6963816285133362,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1283874511719,0.8509566187858582,0.4853182435035705,2.1947152614593506,291.1283874511719,291.1499938964844,288.75,287.119873046875,293.1285705566406,297.23492431640625,293.1283874511719,1.0,1.0,1.0,1.0,0.7387358546257019,1.0,-5.564498424530029,2.694162607192993,2.870335578918457,1.4454599618911743,0.0,0.0,0.0,352.641845703125,410.0,0.3607665598392486,-0.0,13238.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.8894738554954529,0.5527525544166565,0.4993716776371002,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.9990000128746032,0.7990259528160095,0.743970513343811,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.9691630005836488,0.7022546529769897,0.4913486540317535,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.9833328127861024,0.7366488575935364,0.6973834037780762,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.8525362014770508,0.4860913455486297,2.1979129314422607,291.1287536621094,291.1499938964844,288.75,287.119873046875,293.12896728515625,297.2337341308594,293.1287841796875,1.0,1.0,1.0,1.0,0.7396191954612732,1.0,-5.567118167877197,2.694767713546753,2.8723504543304443,1.4454797506332395,0.0,0.0,0.0,351.5580139160156,410.0,0.4758144021034241,-0.0,13243.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.8894738554954529,0.5527525544166565,0.4993716776371002,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.9990000128746032,0.7990259528160095,0.743970513343811,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.9691630005836488,0.7022546529769897,0.4913486540317535,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.9833328127861024,0.7366488575935364,0.6973834037780762,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.8525362014770508,0.4860913455486297,2.1979129314422607,291.1287536621094,291.1499938964844,288.75,287.119873046875,293.12896728515625,297.2337341308594,293.1287841796875,1.0,1.0,1.0,1.0,0.7396191954612732,1.0,-5.567118167877197,2.694767713546753,2.8723504543304443,1.4454797506332395,0.0,0.0,0.0,351.5580139160156,410.0,0.4758144021034241,-0.0,13243.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
