time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895660,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.8909000158309937,0.5530382990837097,0.4995830655097961,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.9990000128746032,0.800620436668396,0.7408166527748108,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.9710903167724608,0.7036321759223938,0.4922669231891632,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.9849172234535216,0.7377423048019409,0.6983588933944702,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.8541140556335449,0.4868608713150024,2.2010979652404785,291.1291809082031,291.1499938964844,288.75,287.119873046875,293.1294250488281,297.23272705078125,293.12921142578125,1.0,1.0,1.0,1.0,0.7404730916023254,1.0,-5.569697380065918,2.695378541946411,2.874318838119507,1.4455150365829468,0.0,0.0,0.0,350.4909973144531,410.0,0.5677539110183716,-0.0,13248.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.8909000158309937,0.5530382990837097,0.4995830655097961,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.9990000128746032,0.800620436668396,0.7408166527748108,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.9710903167724608,0.7036321759223938,0.4922669231891632,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.9849172234535216,0.7377423048019409,0.6983588933944702,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.8541140556335449,0.4868608713150024,2.2010979652404785,291.1291809082031,291.1499938964844,288.75,287.119873046875,293.1294250488281,297.23272705078125,293.12921142578125,1.0,1.0,1.0,1.0,0.7404730916023254,1.0,-5.569697380065918,2.695378541946411,2.874318838119507,1.4455150365829468,0.0,0.0,0.0,350.4909973144531,410.0,0.5677539110183716,-0.0,13248.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.8923022150993347,0.5532987713813782,0.4997730553150177,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.9990000128746032,0.8022726774215698,0.7377098202705383,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.9729593992233276,0.7049691677093506,0.4931581318378448,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.9864530563354492,0.7388045787811279,0.699306309223175,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.8556855320930481,0.4876264035701751,2.2042696475982666,291.1296691894531,291.1499938964844,288.75,287.119873046875,293.1299133300781,297.2318420410156,293.12969970703125,1.0,1.0,1.0,1.0,0.7413270473480225,1.0,-5.572225093841553,2.6959683895111084,2.876256465911865,1.4455435276031494,0.0,0.0,0.0,349.4444885253906,410.0,0.644550621509552,-0.0,13253.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.8923022150993347,0.5532987713813782,0.4997730553150177,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.9990000128746032,0.8022726774215698,0.7377098202705383,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.9729593992233276,0.7049691677093506,0.4931581318378448,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.9864530563354492,0.7388045787811279,0.699306309223175,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1296691894531,0.8556855320930481,0.4876264035701751,2.2042696475982666,291.1296691894531,291.1499938964844,288.75,287.119873046875,293.1299133300781,297.2318420410156,293.12969970703125,1.0,1.0,1.0,1.0,0.7413270473480225,1.0,-5.572225093841553,2.6959683895111084,2.876256465911865,1.4455435276031494,0.0,0.0,0.0,349.4444885253906,410.0,0.644550621509552,-0.0,13253.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1299133300781,0.8929939866065979,0.5534195899963379,0.4998599886894226,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12994384765625,0.9990000128746032,0.8031151294708252,0.7361743450164795,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12994384765625,0.9738721251487732,0.7056223154067993,0.4935934543609619,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.12994384765625,0.9872029423713684,0.7393239736557007,0.6997694969177246,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1299133300781,0.8564686179161072,0.4880076050758362,2.205850601196289,291.12994384765625,291.1499938964844,288.75,287.119873046875,293.13018798828125,297.2314147949219,293.12994384765625,1.0,1.0,1.0,1.0,0.7417539954185486,1.0,-5.573469161987305,2.696255207061768,2.877214193344116,1.4455552101135254,0.0,0.0,0.0,348.9289855957031,410.0,0.675828218460083,-0.0,13256.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.8936800956726074,0.5535343885421753,0.4999419152736664,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.9990000128746032,0.8039658069610596,0.7346500158309937,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.9747710824012756,0.7062657475471497,0.4940223395824432,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.9879413843154908,0.7398359179496765,0.7002260684967041,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.8572502136230469,0.4883877635002136,2.207427978515625,291.13018798828125,291.1499938964844,288.75,287.119873046875,293.13043212890625,297.23101806640625,293.13018798828125,1.0,1.0,1.0,1.0,0.7421575784683228,1.0,-5.574701309204102,2.696552991867065,2.8781485557556152,1.445581555366516,0.0,0.0,0.0,348.4183349609375,410.0,0.6822208166122437,-0.0,13258.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.8949264883995056,0.5537298917770386,0.5000792741775513,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.9990000128746032,0.8055500984191895,0.7318760752677917,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.9763883352279664,0.7074238061904907,0.4947941899299621,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.9892698526382446,0.7407582998275757,0.7010484337806702,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.8586834073066711,0.489084392786026,2.2103207111358643,291.1306457519531,291.1499938964844,288.75,287.119873046875,293.1308898925781,297.2303161621094,293.1306457519531,1.0,1.0,1.0,1.0,0.7429001927375793,1.0,-5.576935291290283,2.6970884799957275,2.879846811294556,1.4456279277801514,0.0,0.0,0.0,347.49200439453125,410.0,0.6916817426681519,-0.0,13263.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.8950339555740356,0.5537459850311279,0.5000904202461243,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.9990000128746032,0.8056888580322266,0.731636643409729,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.9765267372131348,0.707522988319397,0.494860291481018,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.989383578300476,0.7408373355865479,0.7011188864707947,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.8588077425956726,0.4891448020935058,2.210571527481079,291.13067626953125,291.1499938964844,288.75,287.119873046875,293.13092041015625,297.2302551269531,293.1307067871094,1.0,1.0,1.0,1.0,0.7429648041725159,1.0,-5.577127456665039,2.697134256362915,2.879993438720703,1.445631742477417,0.0,0.0,0.0,347.4122009277344,410.0,0.6927769780158997,-0.0,13263.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.8963619470596313,0.5539330840110779,0.5002180337905884,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.9990000128746032,0.8074375987052917,0.7286720871925354,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.9782257676124572,0.7087395787239075,0.4956710040569305,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.9907793998718262,0.7418078780174255,0.7019840478897095,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.8603565692901611,0.4898972809314728,2.213699579238892,291.1311950683594,291.1499938964844,288.75,287.119873046875,293.1314392089844,297.2295227050781,293.1312255859375,1.0,1.0,1.0,1.0,0.743772029876709,1.0,-5.579502582550049,2.697693109512329,2.8818092346191406,1.445675015449524,0.0,0.0,0.0,346.4267272949219,410.0,0.7081701159477234,-0.0,13268.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.8963619470596313,0.5539330840110779,0.5002180337905884,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.9990000128746032,0.8074375987052917,0.7286720871925354,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.9782257676124572,0.7087395787239075,0.4956710040569305,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.9907793998718262,0.7418078780174255,0.7019840478897095,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.8603565692901611,0.4898972809314728,2.213699579238892,291.1311950683594,291.1499938964844,288.75,287.119873046875,293.1314392089844,297.2295227050781,293.1312255859375,1.0,1.0,1.0,1.0,0.743772029876709,1.0,-5.579502582550049,2.697693109512329,2.8818092346191406,1.445675015449524,0.0,0.0,0.0,346.4267272949219,410.0,0.7081701159477234,-0.0,13268.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.8976602554321289,0.5540936589241028,0.5003231763839722,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.9990000128746032,0.8092101216316223,0.7257620692253113,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.9798652529716492,0.7099115252494812,0.4964519143104553,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.9921268820762634,0.7427447438240051,0.7028189301490784,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.8618937134742737,0.4906446039676666,2.2168099880218506,291.1316833496094,291.1499938964844,288.75,287.119873046875,293.1319274902344,297.2287902832031,293.1316833496094,1.0,1.0,1.0,1.0,0.7445287704467773,1.0,-5.581821918487549,2.6982641220092773,2.8835580348968506,1.4457440376281738,0.0,0.0,0.0,345.4633483886719,410.0,0.6797463297843933,-0.0,13272.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.8976602554321289,0.5540936589241028,0.5003231763839722,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.9990000128746032,0.8092101216316223,0.7257620692253113,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.9798652529716492,0.7099115252494812,0.4964519143104553,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.9921268820762634,0.7427447438240051,0.7028189301490784,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.8618937134742737,0.4906446039676666,2.2168099880218506,291.1316833496094,291.1499938964844,288.75,287.119873046875,293.1319274902344,297.2287902832031,293.1316833496094,1.0,1.0,1.0,1.0,0.7445287704467773,1.0,-5.581821918487549,2.6982641220092773,2.8835580348968506,1.4457440376281738,0.0,0.0,0.0,345.4633483886719,410.0,0.6797463297843933,-0.0,13272.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.8989301919937134,0.5542293190956116,0.5004072189331055,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.9990000128746032,0.8110011219978333,0.7229041457176208,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.9814481139183044,0.7110407948493958,0.4972045123577118,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.9934285283088684,0.7436498403549194,0.7036254405975342,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.8634195923805237,0.4913869500160217,2.219902992248535,291.13214111328125,291.1499938964844,288.75,287.119873046875,293.13238525390625,297.22808837890625,293.1321716308594,1.0,1.0,1.0,1.0,0.7452855110168457,1.0,-5.584089756011963,2.698813915252685,2.8852758407592773,1.44580340385437,0.0,0.0,0.0,344.5209045410156,410.0,0.6656780242919922,-0.0,13277.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.8989301919937134,0.5542293190956116,0.5004072189331055,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.9990000128746032,0.8110011219978333,0.7229041457176208,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.9814481139183044,0.7110407948493958,0.4972045123577118,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.9934285283088684,0.7436498403549194,0.7036254405975342,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.13214111328125,0.8634195923805237,0.4913869500160217,2.219902992248535,291.13214111328125,291.1499938964844,288.75,287.119873046875,293.13238525390625,297.22808837890625,293.1321716308594,1.0,1.0,1.0,1.0,0.7452855110168457,1.0,-5.584089756011963,2.698813915252685,2.8852758407592773,1.44580340385437,0.0,0.0,0.0,344.5209045410156,410.0,0.6656780242919922,-0.0,13277.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13238525390625,0.8995525240898132,0.5542863607406616,0.5004401803016663,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13238525390625,0.9990000128746032,0.8119035363197327,0.7214972376823425,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13238525390625,0.9822165966033936,0.711586594581604,0.4975683093070984,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13238525390625,0.9940608143806458,0.7440875172615051,0.7040157914161682,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13238525390625,0.8641771078109741,0.4917562901973724,2.221442699432373,291.13238525390625,291.1499938964844,288.75,287.119873046875,293.13262939453125,297.2277526855469,293.1324157714844,1.0,1.0,1.0,1.0,0.7456638813018799,1.0,-5.585200786590576,2.6990771293640137,2.8861234188079834,1.445834994316101,0.0,0.0,0.0,344.0590209960937,410.0,0.66419917345047,-0.0,13279.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1325988769531,0.9001674652099609,0.5543368458747864,0.5004675984382629,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1325988769531,0.9990000128746032,0.8128094673156738,0.7201035022735596,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1325988769531,0.9829709529876708,0.712120771408081,0.4979244172573089,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1325988769531,0.9946815371513368,0.7445155382156372,0.7043976783752441,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1325988769531,0.8649317026138306,0.4921247065067291,2.2229795455932617,291.1325988769531,291.1499938964844,288.75,287.119873046875,293.1328430175781,297.2274169921875,293.13262939453125,1.0,1.0,1.0,1.0,0.7460179328918457,1.0,-5.586297512054443,2.699349880218506,2.886947631835937,1.4458842277526855,0.0,0.0,0.0,343.6027526855469,410.0,0.6435454487800598,-0.0,13281.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.901372253894806,0.554417073726654,0.5005049705505371,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.9990000128746032,0.8146306276321411,0.717359721660614,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.9844354391098022,0.7131516337394714,0.4986118972301483,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.9958869218826294,0.7453422546386719,0.7051348090171814,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.8664299249649048,0.4928582012653351,2.2260422706604004,291.1330261230469,291.1499938964844,288.75,287.119873046875,293.1332702636719,297.2267150878906,293.133056640625,1.0,1.0,1.0,1.0,0.7467260360717773,1.0,-5.58844804763794,2.6998767852783203,2.888571262359619,1.4459822177886963,0.0,0.0,0.0,342.7077941894531,410.0,0.6112368702888489,-0.0,13286.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.901372253894806,0.554417073726654,0.5005049705505371,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.9990000128746032,0.8146306276321411,0.717359721660614,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.9844354391098022,0.7131516337394714,0.4986118972301483,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.9958869218826294,0.7453422546386719,0.7051348090171814,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1330261230469,0.8664299249649048,0.4928582012653351,2.2260422706604004,291.1330261230469,291.1499938964844,288.75,287.119873046875,293.1332702636719,297.2267150878906,293.133056640625,1.0,1.0,1.0,1.0,0.7467260360717773,1.0,-5.58844804763794,2.6998767852783203,2.888571262359619,1.4459822177886963,0.0,0.0,0.0,342.7077941894531,410.0,0.6112368702888489,-0.0,13286.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.9025413990020752,0.5544690489768982,0.5005185008049011,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.9990000128746032,0.8164617419242859,0.7146778106689453,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.98583984375,0.7141306400299072,0.4992650151252746,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.9970443844795228,0.7461307048797607,0.7058372497558594,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.8679113388061523,0.4935868084430694,2.2290892601013184,291.1334533691406,291.1499938964844,288.75,287.119873046875,293.1336669921875,297.2260131835937,293.13348388671875,1.0,1.0,1.0,1.0,0.747434139251709,1.0,-5.590542316436768,2.700380325317383,2.8901617527008057,1.446061611175537,0.0,0.0,0.0,341.83575439453125,410.0,0.5891342759132385,-0.0,13290.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.9025413990020752,0.5544690489768982,0.5005185008049011,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.9990000128746032,0.8164617419242859,0.7146778106689453,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.98583984375,0.7141306400299072,0.4992650151252746,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.9970443844795228,0.7461307048797607,0.7058372497558594,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1334533691406,0.8679113388061523,0.4935868084430694,2.2290892601013184,291.1334533691406,291.1499938964844,288.75,287.119873046875,293.1336669921875,297.2260131835937,293.13348388671875,1.0,1.0,1.0,1.0,0.747434139251709,1.0,-5.590542316436768,2.700380325317383,2.8901617527008057,1.446061611175537,0.0,0.0,0.0,341.83575439453125,410.0,0.5891342759132385,-0.0,13290.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.9036701917648317,0.5544886589050293,0.5005049705505371,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.9990000128746032,0.8183000087738037,0.7120752930641174,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.9871757626533508,0.7150490880012512,0.4998781085014343,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.9981438517570496,0.7468768358230591,0.7064894437789917,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.8693676590919495,0.494309514760971,2.232117414474488,291.1338195800781,291.1499938964844,288.75,287.119873046875,293.134033203125,297.2253112792969,293.13385009765625,1.0,1.0,1.0,1.0,0.7480990290641785,1.0,-5.592565536499023,2.7008824348449707,2.8916831016540527,1.446151852607727,0.0,0.0,0.0,340.9924621582031,410.0,0.5353741645812988,-0.0,13294.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.9036701917648317,0.5544886589050293,0.5005049705505371,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.9990000128746032,0.8183000087738037,0.7120752930641174,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.9871757626533508,0.7150490880012512,0.4998781085014343,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.9981438517570496,0.7468768358230591,0.7064894437789917,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1338195800781,0.8693676590919495,0.494309514760971,2.232117414474488,291.1338195800781,291.1499938964844,288.75,287.119873046875,293.134033203125,297.2253112792969,293.13385009765625,1.0,1.0,1.0,1.0,0.7480990290641785,1.0,-5.592565536499023,2.7008824348449707,2.8916831016540527,1.446151852607727,0.0,0.0,0.0,340.9924621582031,410.0,0.5353741645812988,-0.0,13294.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.9046897888183594,0.5544768571853638,0.5004678964614868,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.9990000128746032,0.8201349973678589,0.7097309827804565,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.9883787631988524,0.7159081697463989,0.5004540085792542,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.9990076422691344,0.7475935816764832,0.7067778706550598,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.8707257509231567,0.4950255453586578,2.235136747360229,291.1341857910156,291.1499938964844,288.75,287.119873046875,293.1343688964844,297.2245483398437,293.1341857910156,1.0,1.0,1.0,1.0,0.7487639784812927,1.0,-5.5943803787231445,2.7012860774993896,2.893094301223755,1.4461922645568848,0.0,0.0,0.0,340.2359313964844,410.0,0.4983124136924743,-0.0,13298.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.9046897888183594,0.5544768571853638,0.5004678964614868,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.9990000128746032,0.8201349973678589,0.7097309827804565,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.9883787631988524,0.7159081697463989,0.5004540085792542,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.9990076422691344,0.7475935816764832,0.7067778706550598,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1341857910156,0.8707257509231567,0.4950255453586578,2.235136747360229,291.1341857910156,291.1499938964844,288.75,287.119873046875,293.1343688964844,297.2245483398437,293.1341857910156,1.0,1.0,1.0,1.0,0.7487639784812927,1.0,-5.5943803787231445,2.7012860774993896,2.893094301223755,1.4461922645568848,0.0,0.0,0.0,340.2359313964844,410.0,0.4983124136924743,-0.0,13298.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13433837890625,0.90513014793396,0.55445796251297,0.5004401803016663,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13433837890625,0.9990000128746032,0.821044921875,0.7087136507034302,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13433837890625,0.9889090657234192,0.716312825679779,0.5007268190383911,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13433837890625,0.9990000128746032,0.7479493618011475,0.7066943645477295,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13433837890625,0.8713434338569641,0.4953805804252624,2.236644744873047,291.13433837890625,291.1499938964844,288.75,287.119873046875,293.134521484375,297.22418212890625,293.1343688964844,1.0,1.0,1.0,1.0,0.7490963935852051,1.0,-5.595165252685547,2.7014293670654297,2.893735647201538,1.446179986000061,0.0,0.0,0.0,339.9084777832031,410.0,0.4816685616970062,-0.0,13299.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1344909667969,0.9055283665657043,0.5544309616088867,0.5004066228866577,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1344909667969,0.9990000128746032,0.8219476938247681,0.7077873945236206,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1344909667969,0.9893973469734192,0.7167006731033325,0.5009897947311401,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1344909667969,0.9990000128746032,0.7483072876930237,0.7064733505249023,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1344909667969,0.871924638748169,0.4957339167594909,2.2381515502929688,291.1344909667969,291.1499938964844,288.75,287.119873046875,293.1346435546875,297.2237854003906,293.1344909667969,1.0,1.0,1.0,1.0,0.7494105696678162,1.0,-5.595879077911377,2.7015511989593506,2.8943278789520264,1.446160912513733,0.0,0.0,0.0,339.6108703613281,410.0,0.4501731395721435,-0.0,13301.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.9062129855155944,0.5543504953384399,0.5003196001052856,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.9990000128746032,0.8237257599830627,0.7061659097671509,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.9902604818344116,0.7174122929573059,0.5014761090278625,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.9990000128746032,0.7490363717079163,0.705715537071228,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.8729941248893738,0.4964362680912018,2.241161346435547,291.134765625,291.1499938964844,288.75,287.119873046875,293.1348876953125,297.22296142578125,293.134765625,1.0,1.0,1.0,1.0,0.7500389218330383,1.0,-5.597126007080078,2.7017109394073486,2.8954153060913086,1.4460742473602295,0.0,0.0,0.0,339.0906677246094,410.0,0.394644558429718,-0.0,13303.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.9062129855155944,0.5543504953384399,0.5003196001052856,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.9990000128746032,0.8237257599830627,0.7061659097671509,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.9902604818344116,0.7174122929573059,0.5014761090278625,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.9990000128746032,0.7490363717079163,0.705715537071228,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.134765625,0.8729941248893738,0.4964362680912018,2.241161346435547,291.134765625,291.1499938964844,288.75,287.119873046875,293.1348876953125,297.22296142578125,293.134765625,1.0,1.0,1.0,1.0,0.7500389218330383,1.0,-5.597126007080078,2.7017109394073486,2.8954153060913086,1.4460742473602295,0.0,0.0,0.0,339.0906677246094,410.0,0.394644558429718,-0.0,13303.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.9067839980125428,0.5542367100715637,0.5002062916755676,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.9990000128746032,0.8254675269126892,0.7047677636146545,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.9910075664520264,0.7180483937263489,0.5019120573997498,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.9990000128746032,0.7497830390930176,0.7046790719032288,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.8739727735519409,0.4971326291561126,2.24416184425354,291.135009765625,291.1499938964844,288.75,287.119873046875,293.1351318359375,297.2221374511719,293.135009765625,1.0,1.0,1.0,1.0,0.7506672739982605,1.0,-5.598199367523193,2.701789617538452,2.896409749984741,1.4459391832351685,0.0,0.0,0.0,338.6429138183594,410.0,0.3539319932460785,-0.0,13305.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.9067839980125428,0.5542367100715637,0.5002062916755676,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.9990000128746032,0.8254675269126892,0.7047677636146545,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.9910075664520264,0.7180483937263489,0.5019120573997498,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.9990000128746032,0.7497830390930176,0.7046790719032288,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.135009765625,0.8739727735519409,0.4971326291561126,2.24416184425354,291.135009765625,291.1499938964844,288.75,287.119873046875,293.1351318359375,297.2221374511719,293.135009765625,1.0,1.0,1.0,1.0,0.7506672739982605,1.0,-5.598199367523193,2.701789617538452,2.896409749984741,1.4459391832351685,0.0,0.0,0.0,338.6429138183594,410.0,0.3539319932460785,-0.0,13305.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.9072725176811218,0.5540859699249268,0.5000624060630798,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.9990000128746032,0.8271707892417908,0.7035137414932251,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.991668939590454,0.7186065316200256,0.5022952556610107,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.9990000128746032,0.750542163848877,0.7035115957260132,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.8748910427093506,0.4978215396404266,2.247140407562256,291.1351928710937,291.1499938964844,288.75,287.119873046875,293.13531494140625,297.22125244140625,293.1352233886719,1.0,1.0,1.0,1.0,0.7512685060501099,1.0,-5.599160194396973,2.7018351554870605,2.897325277328491,1.4457896947860718,0.0,0.0,0.0,338.24176025390625,410.0,0.2989482879638672,-0.0,13307.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.9072725176811218,0.5540859699249268,0.5000624060630798,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.9990000128746032,0.8271707892417908,0.7035137414932251,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.991668939590454,0.7186065316200256,0.5022952556610107,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.9990000128746032,0.750542163848877,0.7035115957260132,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1351928710937,0.8748910427093506,0.4978215396404266,2.247140407562256,291.1351928710937,291.1499938964844,288.75,287.119873046875,293.13531494140625,297.22125244140625,293.1352233886719,1.0,1.0,1.0,1.0,0.7512685060501099,1.0,-5.599160194396973,2.7018351554870605,2.897325277328491,1.4457896947860718,0.0,0.0,0.0,338.24176025390625,410.0,0.2989482879638672,-0.0,13307.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.9077086448669434,0.5538980960845947,0.4998866617679596,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.9990000128746032,0.8288395404815674,0.7023341059684753,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.9922724962234496,0.7190892696380615,0.5026272535324097,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.9990000128746032,0.7513002753257751,0.7023341059684753,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.8757765293121338,0.4985024333000183,2.250089645385742,291.1353759765625,291.1499938964844,288.75,287.119873046875,293.1354675292969,297.2203369140625,293.1353759765625,1.0,1.0,1.0,1.0,0.7518697381019592,1.0,-5.600063800811768,2.7018563747406006,2.898207426071167,1.445622801780701,0.0,0.0,0.0,337.8646545410156,410.0,0.2569921612739563,-0.0,13309.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.9077086448669434,0.5538980960845947,0.4998866617679596,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.9990000128746032,0.8288395404815674,0.7023341059684753,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.9922724962234496,0.7190892696380615,0.5026272535324097,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.9990000128746032,0.7513002753257751,0.7023341059684753,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.8757765293121338,0.4985024333000183,2.250089645385742,291.1353759765625,291.1499938964844,288.75,287.119873046875,293.1354675292969,297.2203369140625,293.1353759765625,1.0,1.0,1.0,1.0,0.7518697381019592,1.0,-5.600063800811768,2.7018563747406006,2.898207426071167,1.445622801780701,0.0,0.0,0.0,337.8646545410156,410.0,0.2569921612739563,-0.0,13309.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1354675292969,0.9079126715660096,0.5537909865379333,0.4997873604297638,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1354675292969,0.9990000128746032,0.8296627402305603,0.7017602324485779,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1354675292969,0.992557942867279,0.7193043828010559,0.502775251865387,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1354675292969,0.9990000128746032,0.7516754269599915,0.7017602324485779,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1354675292969,0.8762118220329285,0.4988399147987366,2.2515523433685303,291.1354675292969,291.1499938964844,288.75,287.119873046875,293.1355285644531,297.2198791503906,293.1354675292969,1.0,1.0,1.0,1.0,0.7521703839302063,1.0,-5.600502967834473,2.70186185836792,2.8986408710479736,1.44553542137146,0.0,0.0,0.0,337.6812744140625,410.0,0.2394993156194687,-0.0,13310.3740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9081074595451356,0.5536750555038452,0.4996804893016815,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,0.8304787874221802,0.7011966705322266,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9928328394889832,0.7195022106170654,0.5029115080833435,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.9990000128746032,0.7520465850830078,0.7011966705322266,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.8766422271728516,0.4991753697395324,2.253007173538208,291.1355285644531,291.1499938964844,288.75,287.119873046875,293.1355895996094,297.21942138671875,293.1355285644531,1.0,1.0,1.0,1.0,0.7524615526199341,1.0,-5.600934028625488,2.701870441436768,2.8990635871887207,1.4454513788223269,0.0,0.0,0.0,337.50128173828125,410.0,0.216015875339508,-0.0,13311.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.9084694385528564,0.5534178018569946,0.4994445145130157,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.9990000128746032,0.8320903182029724,0.7001001834869385,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.9933519959449768,0.7198477983474731,0.5031498074531555,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.9990000128746032,0.7527738213539124,0.7001001834869385,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.8774883151054382,0.4998401999473572,2.255892038345337,291.1356506347656,291.1499938964844,288.75,287.119873046875,293.1357116699219,297.2184753417969,293.1356506347656,1.0,1.0,1.0,1.0,0.7530438899993896,1.0,-5.601772308349609,2.701878547668457,2.8998937606811523,1.4452764987945557,0.0,0.0,0.0,337.1511535644531,410.0,0.1755172461271286,-0.0,13312.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
