time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897880,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.9084694385528564,0.5534178018569946,0.4994445145130157,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.9990000128746032,0.8320903182029724,0.7001001834869385,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.9933519959449768,0.7198477983474731,0.5031498074531555,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.9990000128746032,0.7527738213539124,0.7001001834869385,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1356506347656,0.8774883151054382,0.4998401999473572,2.255892038345337,291.1356506347656,291.1499938964844,288.75,287.119873046875,293.1357116699219,297.2184753417969,293.1356506347656,1.0,1.0,1.0,1.0,0.7530438899993896,1.0,-5.601772308349609,2.701878547668457,2.8998937606811523,1.4452764987945557,0.0,0.0,0.0,337.1511535644531,410.0,0.1755172461271286,-0.0,13312.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.9087898135185242,0.5531226992607117,0.4991756975650787,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.9990000128746032,0.8336710333824158,0.6990492343902588,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.9938269257545472,0.7201200127601624,0.5033380389213562,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.9990000128746032,0.7534744143486023,0.6990492343902588,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.8783119320869446,0.5004957318305969,2.258739233016968,291.1357421875,291.1499938964844,288.75,287.119873046875,293.1357727050781,297.21746826171875,293.1357421875,1.0,1.0,1.0,1.0,0.75362628698349,1.0,-5.602574825286865,2.7018721103668213,2.900702953338623,1.445090413093567,0.0,0.0,0.0,336.8157653808594,410.0,0.140773057937622,-0.0,13314.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.9087898135185242,0.5531226992607117,0.4991756975650787,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.9990000128746032,0.8336710333824158,0.6990492343902588,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.9938269257545472,0.7201200127601624,0.5033380389213562,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.9990000128746032,0.7534744143486023,0.6990492343902588,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1357421875,0.8783119320869446,0.5004957318305969,2.258739233016968,291.1357421875,291.1499938964844,288.75,287.119873046875,293.1357727050781,297.21746826171875,293.1357421875,1.0,1.0,1.0,1.0,0.75362628698349,1.0,-5.602574825286865,2.7018721103668213,2.900702953338623,1.445090413093567,0.0,0.0,0.0,336.8157653808594,410.0,0.140773057937622,-0.0,13314.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.9088828563690186,0.5526087284088135,0.4987800419330597,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.9990000128746032,0.8350274562835693,0.6983000040054321,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.9941308498382568,0.7201406955718994,0.5034055113792419,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.9990000128746032,0.7539512515068054,0.6983000040054321,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.878935694694519,0.5009457468986511,2.261038303375244,291.1348571777344,291.1499938964844,288.74908447265625,287.1195068359375,293.1344299316406,297.2145690917969,293.13482666015625,1.0,1.0,1.0,1.0,0.7541974782943726,1.0,-5.603146076202393,2.701761484146118,2.901384830474853,1.4448565244674685,0.0,0.0,0.0,336.5773010253906,410.0,-1.0499855279922483,-0.0,13315.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.9088828563690186,0.5526087284088135,0.4987800419330597,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.9990000128746032,0.8350274562835693,0.6983000040054321,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.9941308498382568,0.7201406955718994,0.5034055113792419,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.9990000128746032,0.7539512515068054,0.6983000040054321,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1348876953125,0.878935694694519,0.5009457468986511,2.261038303375244,291.1348571777344,291.1499938964844,288.74908447265625,287.1195068359375,293.1344299316406,297.2145690917969,293.13482666015625,1.0,1.0,1.0,1.0,0.7541974782943726,1.0,-5.603146076202393,2.701761484146118,2.901384830474853,1.4448565244674685,0.0,0.0,0.0,336.5773010253906,410.0,-1.0499855279922483,-0.0,13315.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.9084410667419434,0.5517817735671997,0.4981103837490082,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.9990000128746032,0.8360089063644409,0.6982897520065308,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.994049906730652,0.7198124527931213,0.5032362937927246,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.9990000128746032,0.7540509700775146,0.6982897520065308,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.8790545463562012,0.5010600686073303,2.2619049549102783,291.1317749023437,291.1499938964844,288.7463684082031,287.11846923828125,293.130615234375,297.2086181640625,293.1316833496094,1.0,1.0,1.0,1.0,0.7547686696052551,1.0,-5.603156089782715,2.7013819217681885,2.9017741680145264,1.4444715976715088,0.0,0.0,0.0,336.5736389160156,410.0,-3.5118067264556885,-0.0,13315.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.9084410667419434,0.5517817735671997,0.4981103837490082,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.9990000128746032,0.8360089063644409,0.6982897520065308,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.994049906730652,0.7198124527931213,0.5032362937927246,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.9990000128746032,0.7540509700775146,0.6982897520065308,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1318054199219,0.8790545463562012,0.5010600686073303,2.2619049549102783,291.1317749023437,291.1499938964844,288.7463684082031,287.11846923828125,293.130615234375,297.2086181640625,293.1316833496094,1.0,1.0,1.0,1.0,0.7547686696052551,1.0,-5.603156089782715,2.7013819217681885,2.9017741680145264,1.4444715976715088,0.0,0.0,0.0,336.5736389160156,410.0,-3.5118067264556885,-0.0,13315.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1294860839844,0.9080450534820556,0.5512730479240417,0.4976886808872223,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1294860839844,0.9990000128746032,0.8363660573959351,0.6985334753990173,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1294860839844,0.993881106376648,0.7195390462875366,0.5030747056007385,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1294860839844,0.9990000128746032,0.7539652585983276,0.6985334753990173,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1295166015625,0.8789429068565369,0.5010089874267578,2.261848926544189,291.1294860839844,291.1499938964844,288.7443542480469,287.11767578125,293.1279602050781,297.2048034667969,293.1293640136719,1.0,1.0,1.0,1.0,0.7550542950630188,1.0,-5.602972984313965,2.7011027336120605,2.901870012283325,1.4442256689071655,0.0,0.0,0.0,336.65057373046875,410.0,-4.826449871063232,-0.0,13315.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268005371094,0.907556414604187,0.5507126450538635,0.4972207844257355,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268005371094,0.9990000128746032,0.8366446495056152,0.6989116072654724,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268005371094,0.993642270565033,0.719205379486084,0.5028713345527649,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268005371094,0.9990000128746032,0.7537990212440491,0.6989116072654724,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268310546875,0.8787386417388916,0.500898540019989,2.261526107788086,291.12677001953125,291.1499938964844,288.7419128417969,287.1167297363281,293.1249389648437,297.2005310058594,293.12664794921875,1.0,1.0,1.0,1.0,0.755431592464447,1.0,-5.602686405181885,2.7007155418396,2.901970863342285,1.4438999891281128,0.0,0.0,0.0,336.7707824707031,410.0,-6.0423736572265625,-0.0,13314.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202697753906,0.906324565410614,0.5494440197944641,0.4961545467376709,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202392578125,0.9990000128746032,0.8369645476341248,0.7000465393066406,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202392578125,0.992964208126068,0.718363344669342,0.502345085144043,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202392578125,0.9990000128746032,0.7532213926315308,0.7000465393066406,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202697753906,0.8780704140663147,0.5005092620849609,2.2601306438446045,291.1202392578125,291.1499938964844,288.7357482910156,287.1142883300781,293.1177978515625,297.19097900390625,293.1200561523437,1.0,1.0,1.0,1.0,0.7561861872673035,1.0,-5.601820468902588,2.699789762496948,2.9020304679870605,1.4431824684143066,0.0,0.0,0.0,337.1337890625,410.0,-8.324501037597656,-0.0,13312.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202697753906,0.906324565410614,0.5494440197944641,0.4961545467376709,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202392578125,0.9990000128746032,0.8369645476341248,0.7000465393066406,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202392578125,0.992964208126068,0.718363344669342,0.502345085144043,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202392578125,0.9990000128746032,0.7532213926315308,0.7000465393066406,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1202697753906,0.8780704140663147,0.5005092620849609,2.2601306438446045,291.1202392578125,291.1499938964844,288.7357482910156,287.1142883300781,293.1177978515625,297.19097900390625,293.1200561523437,1.0,1.0,1.0,1.0,0.7561861872673035,1.0,-5.601820468902588,2.699789762496948,2.9020304679870605,1.4431824684143066,0.0,0.0,0.0,337.1337890625,410.0,-8.324501037597656,-0.0,13312.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123046875,0.9047993421554564,0.5479931831359863,0.494929701089859,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1122741699219,0.9990000128746032,0.836980402469635,0.7016358971595764,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1122741699219,0.9920386075973512,0.7173040509223938,0.5016717314720154,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1122741699219,0.9990000128746032,0.7523273825645447,0.7016358971595764,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123046875,0.8770935535430908,0.4999176859855652,2.257843494415283,291.1122741699219,291.1499938964844,288.7279357910156,287.1112365722656,293.1092834472656,297.1803283691406,293.112060546875,1.0,1.0,1.0,1.0,0.7569407224655151,1.0,-5.600605487823486,2.6986987590789795,2.901906728744507,1.4423755407333374,0.0,0.0,0.0,337.6425476074219,410.0,-10.398073196411133,-0.0,13310.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123046875,0.9047993421554564,0.5479931831359863,0.494929701089859,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1122741699219,0.9990000128746032,0.836980402469635,0.7016358971595764,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1122741699219,0.9920386075973512,0.7173040509223938,0.5016717314720154,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1122741699219,0.9990000128746032,0.7523273825645447,0.7016358971595764,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123046875,0.8770935535430908,0.4999176859855652,2.257843494415283,291.1122741699219,291.1499938964844,288.7279357910156,287.1112365722656,293.1092834472656,297.1803283691406,293.112060546875,1.0,1.0,1.0,1.0,0.7569407224655151,1.0,-5.600605487823486,2.6986987590789795,2.901906728744507,1.4423755407333374,0.0,0.0,0.0,337.6425476074219,410.0,-10.398073196411133,-0.0,13310.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1035461425781,0.9030241370201112,0.5463714599609375,0.4935560822486877,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.103515625,0.9990000128746032,0.8366979360580444,0.7036412358283997,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.103515625,0.990876853466034,0.7160390615463257,0.5008590817451477,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.103515625,0.9990000128746032,0.7511211633682251,0.7036412358283997,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.10357666015625,0.8758381605148315,0.4991416037082672,2.2547457218170166,291.103515625,291.1499938964844,288.7185363769531,287.1075134277344,293.1002197265625,297.1688842773437,293.1033020019531,1.0,1.0,1.0,1.0,0.7583558559417725,1.0,-5.59906816482544,2.697035312652588,2.9020330905914307,1.441075086593628,0.0,0.0,0.0,338.2862548828125,410.0,-11.726655960083008,-0.0,13307.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1035461425781,0.9030241370201112,0.5463714599609375,0.4935560822486877,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.103515625,0.9990000128746032,0.8366979360580444,0.7036412358283997,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.103515625,0.990876853466034,0.7160390615463257,0.5008590817451477,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.103515625,0.9990000128746032,0.7511211633682251,0.7036412358283997,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.10357666015625,0.8758381605148315,0.4991416037082672,2.2547457218170166,291.103515625,291.1499938964844,288.7185363769531,287.1075134277344,293.1002197265625,297.1688842773437,293.1033020019531,1.0,1.0,1.0,1.0,0.7583558559417725,1.0,-5.59906816482544,2.697035312652588,2.9020330905914307,1.441075086593628,0.0,0.0,0.0,338.2862548828125,410.0,-11.726655960083008,-0.0,13307.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0938415527344,0.9009851217269896,0.544585108757019,0.4920415878295898,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09381103515625,0.9990000128746032,0.8361145853996277,0.7061115503311157,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09381103515625,0.9894555807113647,0.7145745754241943,0.4999131560325622,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09381103515625,0.9990000128746032,0.7496040463447571,0.7059035301208496,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0938720703125,0.874295175075531,0.498191624879837,2.25089693069458,291.09381103515625,291.1499938964844,288.70758056640625,287.1031494140625,293.0901184082031,297.1568908691406,293.09356689453125,1.0,1.0,1.0,1.0,0.7597709894180298,1.0,-5.597165584564209,2.695189476013184,2.9019761085510254,1.4396864175796509,0.0,0.0,0.0,339.0824890136719,410.0,-13.086318016052246,-0.0,13303.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0938415527344,0.9009851217269896,0.544585108757019,0.4920415878295898,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09381103515625,0.9990000128746032,0.8361145853996277,0.7061115503311157,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09381103515625,0.9894555807113647,0.7145745754241943,0.4999131560325622,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09381103515625,0.9990000128746032,0.7496040463447571,0.7059035301208496,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0938720703125,0.874295175075531,0.498191624879837,2.25089693069458,291.09381103515625,291.1499938964844,288.70758056640625,287.1031494140625,293.0901184082031,297.1568908691406,293.09356689453125,1.0,1.0,1.0,1.0,0.7597709894180298,1.0,-5.597165584564209,2.695189476013184,2.9019761085510254,1.4396864175796509,0.0,0.0,0.0,339.0824890136719,410.0,-13.086318016052246,-0.0,13303.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0886535644531,0.8997921943664551,0.5436303019523621,0.4912344515323639,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0885925292969,0.9990000128746032,0.8357033133506775,0.7076764106750488,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0885925292969,0.9885870218276978,0.7137677669525146,0.4993925988674164,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0885925292969,0.9990000128746032,0.7487362027168274,0.7068457007408142,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0886535644531,0.873355507850647,0.497653067111969,2.248712539672852,291.0885925292969,291.1499938964844,288.7015686035156,287.1007385253906,293.084716796875,297.1507263183594,293.0883483886719,1.0,1.0,1.0,1.0,0.7604785561561584,1.0,-5.5959553718566895,2.694143772125244,2.9018115997314453,1.438935399055481,0.0,0.0,0.0,339.588623046875,410.0,-13.754976272583008,-0.0,13301.2802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0834350585937,0.8984097242355347,0.542636513710022,0.4903982579708099,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0834045410156,0.9990000128746032,0.8352063298225403,0.7096396088600159,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0834045410156,0.9875438809394836,0.7129138112068176,0.4988439679145813,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0834045410156,0.9990000128746032,0.7478131055831909,0.7073418498039246,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0834655761719,0.8722347021102905,0.4970744550228119,2.246378421783448,291.0834045410156,291.1499938964844,288.6951599121094,287.0981750488281,293.0794982910156,297.1444702148437,293.0831604003906,1.0,1.0,1.0,1.0,0.7616515159606934,1.0,-5.594432830810547,2.692671298980713,2.901761293411255,1.4378336668014526,0.0,0.0,0.0,340.2251281738281,410.0,-14.051944732666016,-0.0,13298.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726928710937,0.8949093818664551,0.5405312776565552,0.4886440634727478,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726623535156,0.9990000128746032,0.833899736404419,0.7151803374290466,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726623535156,0.9847551584243774,0.7110637426376343,0.4976663589477539,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726623535156,0.9970204830169678,0.7458785176277161,0.7062638998031616,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0727233886719,0.8692942261695862,0.4957963824272156,2.241285800933838,291.0726623535156,291.1499938964844,288.6813049316406,287.09259033203125,293.0684509277344,297.1316833496094,293.0723876953125,1.0,1.0,1.0,1.0,0.7639974355697632,1.0,-5.590112209320068,2.689096212387085,2.9010159969329834,1.435274600982666,0.0,0.0,0.0,342.028076171875,410.0,-14.808570861816406,-0.0,13289.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726928710937,0.8949093818664551,0.5405312776565552,0.4886440634727478,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726623535156,0.9990000128746032,0.833899736404419,0.7151803374290466,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726623535156,0.9847551584243774,0.7110637426376343,0.4976663589477539,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0726623535156,0.9970204830169678,0.7458785176277161,0.7062638998031616,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0727233886719,0.8692942261695862,0.4957963824272156,2.241285800933838,291.0726623535156,291.1499938964844,288.6813049316406,287.09259033203125,293.0684509277344,297.1316833496094,293.0723876953125,1.0,1.0,1.0,1.0,0.7639974355697632,1.0,-5.590112209320068,2.689096212387085,2.9010159969329834,1.435274600982666,0.0,0.0,0.0,342.028076171875,410.0,-14.808570861816406,-0.0,13289.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0611267089844,0.8909826278686523,0.5382731556892395,0.4867664575576782,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0610656738281,0.9990000128746032,0.8321460485458374,0.7216161489486694,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0610656738281,0.9814783930778505,0.7090283036231995,0.4963708221912384,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0610656738281,0.9941975474357604,0.7438737154006958,0.7045148015022278,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0611267089844,0.8659545183181763,0.4943647682666778,2.235568284988404,291.0610656738281,291.1499938964844,288.6660461425781,287.08642578125,293.0565795898437,297.1186828613281,293.0607604980469,1.0,1.0,1.0,1.0,0.766343355178833,1.0,-5.585063457489014,2.685211658477783,2.899851560592652,1.4324990510940552,0.0,0.0,0.0,344.1337280273437,410.0,-15.830293655395508,-0.0,13279.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0611267089844,0.8909826278686523,0.5382731556892395,0.4867664575576782,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0610656738281,0.9990000128746032,0.8321460485458374,0.7216161489486694,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0610656738281,0.9814783930778505,0.7090283036231995,0.4963708221912384,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0610656738281,0.9941975474357604,0.7438737154006958,0.7045148015022278,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0611267089844,0.8659545183181763,0.4943647682666778,2.235568284988404,291.0610656738281,291.1499938964844,288.6660461425781,287.08642578125,293.0565795898437,297.1186828613281,293.0607604980469,1.0,1.0,1.0,1.0,0.766343355178833,1.0,-5.585063457489014,2.685211658477783,2.899851560592652,1.4324990510940552,0.0,0.0,0.0,344.1337280273437,410.0,-15.830293655395508,-0.0,13279.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494689941406,0.8867912888526917,0.5358684062957764,0.4847659766674042,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494079589844,0.9990000128746032,0.8299639225006104,0.728606641292572,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494384765625,0.977825403213501,0.7068141102790833,0.4949579238891601,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494384765625,0.9910621047019958,0.7417564988136292,0.7026810646057129,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.04949951171875,0.8623729944229126,0.4927873313426971,2.229240655899048,291.0494079589844,291.1499938964844,288.64947509765625,287.07965087890625,293.0448913574219,297.1055908203125,293.04913330078125,1.0,1.0,1.0,1.0,0.769778311252594,1.0,-5.579529285430908,2.680505990982056,2.899023056030273,1.428956151008606,0.0,0.0,0.0,346.4374084472656,410.0,-16.11193084716797,-0.0,13268.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494689941406,0.8867912888526917,0.5358684062957764,0.4847659766674042,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494079589844,0.9990000128746032,0.8299639225006104,0.728606641292572,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494384765625,0.977825403213501,0.7068141102790833,0.4949579238891601,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0494384765625,0.9910621047019958,0.7417564988136292,0.7026810646057129,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.04949951171875,0.8623729944229126,0.4927873313426971,2.229240655899048,291.0494079589844,291.1499938964844,288.64947509765625,287.07965087890625,293.0448913574219,297.1055908203125,293.04913330078125,1.0,1.0,1.0,1.0,0.769778311252594,1.0,-5.579529285430908,2.680505990982056,2.899023056030273,1.428956151008606,0.0,0.0,0.0,346.4374084472656,410.0,-16.11193084716797,-0.0,13268.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.037353515625,0.8823659420013428,0.5333229899406433,0.4826486706733703,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.9990000128746032,0.8273543119430542,0.7361230254173279,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.9737938046455384,0.7044283151626587,0.4934329688549042,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.9875956773757936,0.7395018339157104,0.7007336616516113,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373840332031,0.8585801720619202,0.4910708367824554,2.2223331928253174,291.03729248046875,291.1499938964844,288.631591796875,287.0722961425781,293.0325622558594,297.092529296875,293.0369873046875,1.0,1.0,1.0,1.0,0.7732132077217102,1.0,-5.573516368865967,2.6756181716918945,2.8978981971740723,1.4252889156341553,0.0,0.0,0.0,348.9354553222656,410.0,-16.72593116760254,-0.0,13256.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.037353515625,0.8823659420013428,0.5333229899406433,0.4826486706733703,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.9990000128746032,0.8273543119430542,0.7361230254173279,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373229980469,0.9737938046455384,0.7044283151626587,0.4934329688549042,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.03729248046875,0.9875956773757936,0.7395018339157104,0.7007336616516113,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0373840332031,0.8585801720619202,0.4910708367824554,2.2223331928253174,291.03729248046875,291.1499938964844,288.631591796875,287.0722961425781,293.0325622558594,297.092529296875,293.0369873046875,1.0,1.0,1.0,1.0,0.7732132077217102,1.0,-5.573516368865967,2.6756181716918945,2.8978981971740723,1.4252889156341553,0.0,0.0,0.0,348.9354553222656,410.0,-16.72593116760254,-0.0,13256.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03106689453125,0.8800725340843201,0.5319974422454834,0.4815462827682495,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.031005859375,0.9990000128746032,0.82588130235672,0.7400736808776855,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0310363769531,0.9716334939002992,0.7031715512275696,0.4926289319992065,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0310363769531,0.9857322573661804,0.7383178472518921,0.699711799621582,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0310974121094,0.8566118478775024,0.4901616871356964,2.218668460845948,291.031005859375,291.1499938964844,288.6221923828125,287.06842041015625,293.0261535644531,297.0860595703125,293.0307006835937,1.0,1.0,1.0,1.0,0.7749306559562683,1.0,-5.570326328277588,2.6731083393096924,2.8972179889678955,1.423429250717163,0.0,0.0,0.0,350.25885009765625,410.0,-17.088958740234375,-0.0,13249.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0249328613281,0.8777300715446472,0.5306380391120911,0.4804154634475708,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0248718261719,0.9990000128746032,0.8242998719215393,0.7441489100456238,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02490234375,0.9693767428398132,0.7018740177154541,0.4917979836463928,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02490234375,0.9837799668312072,0.7370958924293518,0.6986568570137024,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02496337890625,0.8545997142791748,0.4892188608646393,2.214865207672119,291.0248718261719,291.1499938964844,288.6125183105469,287.0643920898437,293.0201110839844,297.07965087890625,293.02459716796875,1.0,1.0,1.0,1.0,0.7772473692893982,1.0,-5.567013263702393,2.670239210128784,2.8967740535736084,1.4212490320205688,0.0,0.0,0.0,351.6322631835937,410.0,-17.04732894897461,-0.0,13243.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126037597656,0.8729104399681091,0.5278212428092957,0.4780719578266144,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0125427246094,0.9990000128746032,0.8208187818527222,0.7526686191558838,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0125732421875,0.9645732045173644,0.6991608142852783,0.4900585412979126,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0125732421875,0.9796021580696106,0.7345385551452637,0.6964476704597473,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126342773437,0.850452184677124,0.4872304201126098,2.206836223602295,291.0125427246094,291.1499938964844,288.5922241210937,287.0559387207031,293.0076599121094,297.0670166015625,293.0122375488281,1.0,1.0,1.0,1.0,0.781880795955658,1.0,-5.560009956359863,2.664347648620605,2.895662307739258,1.4168487787246704,0.0,0.0,0.0,354.5304870605469,410.0,-17.206777572631836,-0.0,13228.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126037597656,0.8729104399681091,0.5278212428092957,0.4780719578266144,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0125427246094,0.9990000128746032,0.8208187818527222,0.7526686191558838,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0125732421875,0.9645732045173644,0.6991608142852783,0.4900585412979126,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0125732421875,0.9796021580696106,0.7345385551452637,0.6964476704597473,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126342773437,0.850452184677124,0.4872304201126098,2.206836223602295,291.0125427246094,291.1499938964844,288.5922241210937,287.0559387207031,293.0076599121094,297.0670166015625,293.0122375488281,1.0,1.0,1.0,1.0,0.781880795955658,1.0,-5.560009956359863,2.664347648620605,2.895662307739258,1.4168487787246704,0.0,0.0,0.0,354.5304870605469,410.0,-17.206777572631836,-0.0,13228.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99981689453125,0.867926836013794,0.5248740911483765,0.4756219685077667,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,0.816924512386322,0.7616843581199646,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.999755859375,0.9593786597251892,0.696291983127594,0.4882189929485321,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.999755859375,0.9750458598136902,0.7318282127380371,0.6941065192222595,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99981689453125,0.8461484313011169,0.4851008653640747,2.1982336044311523,290.9997253417969,291.1499938964844,288.5708312988281,287.0469665527344,292.9946594238281,297.0546264648437,292.9994201660156,1.0,1.0,1.0,1.0,0.7865142226219177,1.0,-5.552504062652588,2.6583235263824463,2.8941805362701416,1.4123769998550415,0.0,0.0,0.0,357.6293334960937,410.0,-17.72519302368164,-0.0,13213.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.99981689453125,0.867926836013794,0.5248740911483765,0.4756219685077667,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9997253417969,0.9990000128746032,0.816924512386322,0.7616843581199646,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.999755859375,0.9593786597251892,0.696291983127594,0.4882189929485321,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.999755859375,0.9750458598136902,0.7318282127380371,0.6941065192222595,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99981689453125,0.8461484313011169,0.4851008653640747,2.1982336044311523,290.9997253417969,291.1499938964844,288.5708312988281,287.0469665527344,292.9946594238281,297.0546264648437,292.9994201660156,1.0,1.0,1.0,1.0,0.7865142226219177,1.0,-5.552504062652588,2.6583235263824463,2.8941805362701416,1.4123769998550415,0.0,0.0,0.0,357.6293334960937,410.0,-17.72519302368164,-0.0,13213.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9883117675781,0.8628243207931519,0.5220592021942139,0.4733017086982727,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9882507324219,0.9990000128746032,0.8130146861076355,0.7693918943405151,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.98828125,0.9537811875343324,0.6935277581214905,0.4864604771137237,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.98828125,0.9700745940208436,0.7292093634605408,0.6918632984161377,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98834228515625,0.8416960835456848,0.4830203056335449,2.1899161338806152,290.9882507324219,291.1499938964844,288.55029296875,287.0382385253906,292.9831848144531,297.0434875488281,292.9879455566406,1.0,1.0,1.0,1.0,0.7919053435325623,1.0,-5.54416036605835,2.651597738265991,2.89256238937378,1.4076106548309326,0.0,0.0,0.0,361.06689453125,410.0,-17.537439346313477,-0.0,13196.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.8621391654014587,0.521794855594635,0.4730944633483886,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872741699219,0.9989728927612304,0.8126453757286072,0.7696155309677124,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872741699219,0.9529913663864136,0.6932669878005981,0.4863028526306152,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9872741699219,0.9693630337715148,0.7289618253707886,0.6916624307632446,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.8410849571228027,0.4828219413757324,2.189175605773926,290.9872741699219,291.1499938964844,288.5483703613281,287.0374450683594,292.98211669921875,297.0424499511719,292.9869384765625,1.0,1.0,1.0,1.0,0.7923972606658936,1.0,-5.542849063873291,2.6507108211517334,2.8921384811401367,1.407094955444336,0.0,0.0,0.0,361.6056518554688,410.0,-17.490346908569336,-0.0,13194.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.974609375,0.8515035510063171,0.5185321569442749,0.4706477522850036,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9745483398437,0.9897105097770692,0.8084204792976379,0.7663949728012085,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9745483398437,0.940044403076172,0.6900376677513123,0.4844359457492828,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9745483398437,0.957468807697296,0.7258895635604858,0.6892842650413513,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9746398925781,0.8314595818519592,0.4803381860256195,2.1804232597351074,290.9745483398437,291.1499938964844,288.5248718261719,287.02740478515625,292.9689636230469,297.0301818847656,292.9741516113281,1.0,1.0,1.0,1.0,0.7982803583145142,1.0,-5.520326614379883,2.637036085128784,2.8832907676696777,1.398617148399353,0.0,0.0,0.0,370.8293151855469,410.0,-17.90302276611328,-0.0,13148.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
