time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900040,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.974609375,0.8515035510063171,0.5185321569442749,0.4706477522850036,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9745483398437,0.9897105097770692,0.8084204792976379,0.7663949728012085,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9745483398437,0.940044403076172,0.6900376677513123,0.4844359457492828,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9745483398437,0.957468807697296,0.7258895635604858,0.6892842650413513,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9746398925781,0.8314595818519592,0.4803381860256195,2.1804232597351074,290.9745483398437,291.1499938964844,288.5248718261719,287.02740478515625,292.9689636230469,297.0301818847656,292.9741516113281,1.0,1.0,1.0,1.0,0.7982803583145142,1.0,-5.520326614379883,2.637036085128784,2.8832907676696777,1.398617148399353,0.0,0.0,0.0,370.8293151855469,410.0,-17.90302276611328,-0.0,13148.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.96795654296875,0.84634929895401,0.5168543457984924,0.4693844318389892,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9678649902344,0.984713852405548,0.8064228296279907,0.764735996723175,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9678955078125,0.933467447757721,0.6883687376976013,0.4834663271903991,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9678955078125,0.9512722492218018,0.724298894405365,0.6880459189414978,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.96795654296875,0.8267404437065125,0.4790461659431457,2.17582368850708,290.9678649902344,291.1499938964844,288.51275634765625,287.0221862792969,292.9621887207031,297.0242004394531,292.9674987792969,1.0,1.0,1.0,1.0,0.8012219071388245,1.0,-5.508584976196289,2.630040168762207,2.878544807434082,1.3942458629608154,0.0,0.0,0.0,375.6126403808594,410.0,-18.21416473388672,-0.0,13123.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.96142578125,0.8413563966751099,0.5151473879814148,0.4680977761745453,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613342285156,0.979568600654602,0.8044553995132446,0.7631221413612366,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613647460937,0.9269735813140868,0.686665415763855,0.4824751019477844,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613647460937,0.9450271725654602,0.7226734161376953,0.6867780089378357,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.96142578125,0.8221083283424377,0.4777242243289947,2.171102285385132,290.9613342285156,291.1499938964844,288.5003967285156,287.0168762207031,292.9557189941406,297.0183410644531,292.9609680175781,1.0,1.0,1.0,1.0,0.8047975301742554,1.0,-5.496658802032471,2.622727394104004,2.873931646347046,1.3896231651306152,0.0,0.0,0.0,380.4539184570313,410.0,-18.16703414916992,-0.0,13099.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9483337402344,0.8317640423774719,0.511645495891571,0.4654547572135925,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9482421875,0.9688379168510436,0.8005372285842896,0.7599456310272217,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9482727050781,0.9144526124000548,0.6831539273262024,0.4804271161556244,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9482727050781,0.9325116872787476,0.7193158864974976,0.6841522455215454,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9483337402344,0.8129311800003052,0.4749908745288849,2.1613030433654785,290.9482421875,291.1499938964844,288.4750061035156,287.0058288574219,292.9425048828125,297.0068664550781,292.9478759765625,1.0,1.0,1.0,1.0,0.8119487762451172,1.0,-5.472167015075684,2.6079001426696777,2.864267110824585,1.3803834915161133,0.0,0.0,0.0,390.3412780761719,410.0,-18.28822135925293,-0.0,13048.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9483337402344,0.8317640423774719,0.511645495891571,0.4654547572135925,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9482421875,0.9688379168510436,0.8005372285842896,0.7599456310272217,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9482727050781,0.9144526124000548,0.6831539273262024,0.4804271161556244,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9482727050781,0.9325116872787476,0.7193158864974976,0.6841522455215454,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9483337402344,0.8129311800003052,0.4749908745288849,2.1613030433654785,290.9482421875,291.1499938964844,288.4750061035156,287.0058288574219,292.9425048828125,297.0068664550781,292.9478759765625,1.0,1.0,1.0,1.0,0.8119487762451172,1.0,-5.472167015075684,2.6079001426696777,2.864267110824585,1.3803834915161133,0.0,0.0,0.0,390.3412780761719,410.0,-18.28822135925293,-0.0,13048.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.934814453125,0.8225277066230774,0.5080233812332153,0.4627194404602051,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9347229003906,0.9575745463371276,0.7965617179870605,0.7567502856254578,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.93475341796875,0.9030330181121826,0.6794993877410889,0.4782920777797699,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.93475341796875,0.9202421307563782,0.7158129215240479,0.6814066171646118,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.934814453125,0.8035518527030945,0.4721371233463287,2.151040315628052,290.9347229003906,291.1499938964844,288.4487609863281,286.9943542480469,292.92877197265625,296.99566650390625,292.934326171875,1.0,1.0,1.0,1.0,0.8191000819206238,1.0,-5.446733474731445,2.5928142070770264,2.853919506072998,1.371106743812561,0.0,0.0,0.0,400.53173828125,410.0,-18.751197814941406,-0.0,12995.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.934814453125,0.8225277066230774,0.5080233812332153,0.4627194404602051,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9347229003906,0.9575745463371276,0.7965617179870605,0.7567502856254578,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.93475341796875,0.9030330181121826,0.6794993877410889,0.4782920777797699,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.93475341796875,0.9202421307563782,0.7158129215240479,0.6814066171646118,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.934814453125,0.8035518527030945,0.4721371233463287,2.151040315628052,290.9347229003906,291.1499938964844,288.4487609863281,286.9943542480469,292.92877197265625,296.99566650390625,292.934326171875,1.0,1.0,1.0,1.0,0.8191000819206238,1.0,-5.446733474731445,2.5928142070770264,2.853919506072998,1.371106743812561,0.0,0.0,0.0,400.53173828125,410.0,-18.751197814941406,-0.0,12995.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9213562011719,0.8136357665061951,0.5042805075645447,0.4598753154277801,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212646484375,0.9462491869926452,0.79248046875,0.7534642815589905,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212951660156,0.8928705453872681,0.6757009029388428,0.4760569036006927,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212646484375,0.9089893698692322,0.7121630907058716,0.6785230040550232,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9213562011719,0.7944304347038269,0.4691612422466278,2.140230655670166,290.9212646484375,291.1499938964844,288.42169189453125,286.9823608398437,292.9152526855469,296.9846496582031,292.9208679199219,1.0,0.999704658985138,1.0,1.0,0.8275748491287231,1.0,-5.420116424560547,2.576889991760254,2.843226194381714,1.3612126111984253,0.0,0.0,0.0,410.6104736328125,410.0,-18.77614402770996,-0.0,12934.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9213562011719,0.8136357665061951,0.5042805075645447,0.4598753154277801,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212646484375,0.9462491869926452,0.79248046875,0.7534642815589905,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212951660156,0.8928705453872681,0.6757009029388428,0.4760569036006927,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9212646484375,0.9089893698692322,0.7121630907058716,0.6785230040550232,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9213562011719,0.7944304347038269,0.4691612422466278,2.140230655670166,290.9212646484375,291.1499938964844,288.42169189453125,286.9823608398437,292.9152526855469,296.9846496582031,292.9208679199219,1.0,0.999704658985138,1.0,1.0,0.8275748491287231,1.0,-5.420116424560547,2.576889991760254,2.843226194381714,1.3612126111984253,0.0,0.0,0.0,410.6104736328125,410.0,-18.77614402770996,-0.0,12934.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9075622558594,0.8078636527061462,0.5004227161407471,0.456724464893341,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.907470703125,0.9392200708389282,0.7882722616195679,0.7498510479927063,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9075012207031,0.8867384195327759,0.6717613935470581,0.4735664427280426,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.907470703125,0.9026629328727722,0.7083672881126404,0.6752899289131165,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9075622558594,0.7888205051422119,0.4660628736019134,2.1278634071350098,290.907470703125,291.1499938964844,288.39385986328125,286.969970703125,292.9012145996094,296.9738464355469,292.90704345703125,1.0,0.9971279501914978,1.0,1.0,0.8360496759414673,1.0,-5.390125274658203,2.559584856033325,2.830540418624878,1.3506112098693848,0.0,0.0,0.0,415.0470581054688,410.0,-19.19289779663086,-0.0,12802.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9075622558594,0.8078636527061462,0.5004227161407471,0.456724464893341,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.907470703125,0.9392200708389282,0.7882722616195679,0.7498510479927063,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9075012207031,0.8867384195327759,0.6717613935470581,0.4735664427280426,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.907470703125,0.9026629328727722,0.7083672881126404,0.6752899289131165,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9075622558594,0.7888205051422119,0.4660628736019134,2.1278634071350098,290.907470703125,291.1499938964844,288.39385986328125,286.969970703125,292.9012145996094,296.9738464355469,292.90704345703125,1.0,0.9971279501914978,1.0,1.0,0.8360496759414673,1.0,-5.390125274658203,2.559584856033325,2.830540418624878,1.3506112098693848,0.0,0.0,0.0,415.0470581054688,410.0,-19.19289779663086,-0.0,12802.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9004821777344,0.8054441809654236,0.498457133769989,0.455080896615982,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.900390625,0.9364136457443236,0.7861220836639404,0.7479651570320129,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9004211425781,0.8843094706535339,0.6697441339492798,0.4722610116004944,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.900390625,0.9002526998519897,0.7064197659492493,0.6735899448394775,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9004821777344,0.7865689396858215,0.4644735455513,2.121323347091675,290.900390625,291.1499938964844,288.37969970703125,286.9635925292969,292.8940124511719,296.96856689453125,292.8999328613281,1.0,0.9954274892807008,1.0,1.0,0.8402870297431946,1.0,-5.374348163604736,2.550650119781494,2.823697805404663,1.3451594114303589,0.0,0.0,0.0,416.2985229492188,410.0,-19.469783782958984,-0.0,12723.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8934631347656,0.8031995892524719,0.4964682161808014,0.4534037113189697,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89337158203125,0.9338642954826356,0.7839415669441223,0.7460377812385559,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8934020996094,0.8821088075637817,0.6676966547966003,0.4709247052669525,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.89337158203125,0.8980717658996582,0.7044405937194824,0.671846866607666,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8934631347656,0.7845147252082825,0.4628589749336242,2.1146066188812256,290.89337158203125,291.1499938964844,288.3653259277344,286.95709228515625,292.8869934082031,296.96337890625,292.8929138183594,1.0,0.9935620427131652,1.0,1.0,0.8452074527740479,1.0,-5.35817813873291,2.541386604309082,2.8167917728424072,1.3394502401351929,0.0,0.0,0.0,417.1850280761719,410.0,-19.48626136779785,-0.0,12639.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8793334960937,0.7990483641624451,0.492420881986618,0.4499642848968506,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8792419433594,0.9292153120040894,0.7794881463050842,0.7420730590820312,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8792724609375,0.8781046867370605,0.663511335849762,0.4681716561317444,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8792419433594,0.8941069841384888,0.7003876566886902,0.6682479977607727,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8793334960937,0.7807462215423584,0.4595546126365661,2.100722312927246,290.8792419433594,291.1499938964844,288.33612060546875,286.9438171386719,292.8726806640625,296.9532470703125,292.8787841796875,1.0,0.9894917607307434,1.0,1.0,0.8550483584403992,1.0,-5.324826717376709,2.5225534439086914,2.8022730350494385,1.3279272317886353,0.0,0.0,0.0,418.2858581542969,410.0,-19.703842163085938,-0.0,12461.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8793334960937,0.7990483641624451,0.492420881986618,0.4499642848968506,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8792419433594,0.9292153120040894,0.7794881463050842,0.7420730590820312,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8792724609375,0.8781046867370605,0.663511335849762,0.4681716561317444,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8792419433594,0.8941069841384888,0.7003876566886902,0.6682479977607727,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8793334960937,0.7807462215423584,0.4595546126365661,2.100722312927246,290.8792419433594,291.1499938964844,288.33612060546875,286.9438171386719,292.8726806640625,296.9532470703125,292.8787841796875,1.0,0.9894917607307434,1.0,1.0,0.8550483584403992,1.0,-5.324826717376709,2.5225534439086914,2.8022730350494385,1.3279272317886353,0.0,0.0,0.0,418.2858581542969,410.0,-19.703842163085938,-0.0,12461.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8647766113281,0.7950969338417053,0.4882778227329254,0.4464257061481476,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8646850585937,0.924848735332489,0.7749079465866089,0.7379758954048157,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8647155761719,0.8743487000465393,0.6592033505439758,0.4653231203556061,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8647155761719,0.8903849720954895,0.69620680809021,0.66451495885849,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.86480712890625,0.7771839499473572,0.4561488330364227,2.086315393447876,290.8646850585937,291.1499938964844,288.30633544921875,286.9301147460937,292.8579406738281,296.9433898925781,292.8642272949219,1.0,0.9851275086402892,1.0,1.0,0.8648892045021057,1.0,-5.290289878845215,2.503404378890991,2.786885499954224,1.3163529634475708,0.0,0.0,0.0,418.9207763671875,410.0,-20.16103172302246,-0.0,12273.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8647766113281,0.7950969338417053,0.4882778227329254,0.4464257061481476,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8646850585937,0.924848735332489,0.7749079465866089,0.7379758954048157,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8647155761719,0.8743487000465393,0.6592033505439758,0.4653231203556061,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8647155761719,0.8903849720954895,0.69620680809021,0.66451495885849,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.86480712890625,0.7771839499473572,0.4561488330364227,2.086315393447876,290.8646850585937,291.1499938964844,288.30633544921875,286.9301147460937,292.8579406738281,296.9433898925781,292.8642272949219,1.0,0.9851275086402892,1.0,1.0,0.8648892045021057,1.0,-5.290289878845215,2.503404378890991,2.786885499954224,1.3163529634475708,0.0,0.0,0.0,418.9207763671875,410.0,-20.16103172302246,-0.0,12273.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8502197265625,0.7911985516548157,0.4840382039546966,0.4427951872348785,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8501281738281,0.920586347579956,0.7701997756958008,0.7337532639503479,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.85015869140625,0.8706768751144409,0.6547726392745972,0.4623851776123047,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.85015869140625,0.8867383003234863,0.6918978691101074,0.6606560945510864,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8502502441406,0.7736841440200806,0.4526408612728119,2.071425437927246,290.8501281738281,291.1499938964844,288.2759704589844,286.9160461425781,292.8432922363281,296.93377685546875,292.84967041015625,1.0,0.98056298494339,1.0,1.0,0.8761555552482605,1.0,-5.254651546478272,2.483626365661621,2.7710251808166504,1.3044191598892212,0.0,0.0,0.0,419.3477478027344,410.0,-20.268444061279297,-0.0,12080.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8502197265625,0.7911985516548157,0.4840382039546966,0.4427951872348785,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8501281738281,0.920586347579956,0.7701997756958008,0.7337532639503479,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.85015869140625,0.8706768751144409,0.6547726392745972,0.4623851776123047,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.85015869140625,0.8867383003234863,0.6918978691101074,0.6606560945510864,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8502502441406,0.7736841440200806,0.4526408612728119,2.071425437927246,290.8501281738281,291.1499938964844,288.2759704589844,286.9160461425781,292.8432922363281,296.93377685546875,292.84967041015625,1.0,0.98056298494339,1.0,1.0,0.8761555552482605,1.0,-5.254651546478272,2.483626365661621,2.7710251808166504,1.3044191598892212,0.0,0.0,0.0,419.3477478027344,410.0,-20.268444061279297,-0.0,12080.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8353576660156,0.7872952222824097,0.4797019958496094,0.4390769004821777,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83526611328125,0.916369378566742,0.7653628587722778,0.7294089794158936,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8352966308594,0.8670238852500916,0.6502191424369812,0.4593611657619476,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8352966308594,0.8830994367599487,0.6874604225158691,0.6566755175590515,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8353881835937,0.7701892852783203,0.4490298628807068,2.0560691356658936,290.83526611328125,291.1499938964844,288.2450866699219,286.90155029296875,292.8282470703125,296.9244079589844,292.83477783203125,1.0,0.975839614868164,1.0,1.0,0.8874218463897705,1.0,-5.217949390411377,2.463592052459717,2.754357099533081,1.2924970388412476,0.0,0.0,0.0,419.6768493652344,410.0,-20.652393341064453,-0.0,11882.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8353576660156,0.7872952222824097,0.4797019958496094,0.4390769004821777,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83526611328125,0.916369378566742,0.7653628587722778,0.7294089794158936,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8352966308594,0.8670238852500916,0.6502191424369812,0.4593611657619476,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8352966308594,0.8830994367599487,0.6874604225158691,0.6566755175590515,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8353881835937,0.7701892852783203,0.4490298628807068,2.0560691356658936,290.83526611328125,291.1499938964844,288.2450866699219,286.90155029296875,292.8282470703125,296.9244079589844,292.83477783203125,1.0,0.975839614868164,1.0,1.0,0.8874218463897705,1.0,-5.217949390411377,2.463592052459717,2.754357099533081,1.2924970388412476,0.0,0.0,0.0,419.6768493652344,410.0,-20.652393341064453,-0.0,11882.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8277587890625,0.7853322625160217,0.4774971306324005,0.4371851086616516,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8276672363281,0.9142727255821228,0.7628955245018005,0.7271913886070251,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82769775390625,0.865193784236908,0.6478959321975708,0.4578171372413635,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.82769775390625,0.8812719583511353,0.6851930618286133,0.6546398997306824,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8277893066406,0.7684345245361328,0.4471853077411651,2.048217535018921,290.8276672363281,291.1499938964844,288.2294921875,286.8941955566406,292.8205261230469,296.9197692871094,292.8271789550781,1.0,0.9734252095222472,1.0,1.0,0.8930550217628479,1.0,-5.199202537536621,2.453477144241333,2.745725631713867,1.286538004875183,0.0,0.0,0.0,419.8235168457031,410.0,-20.89668655395508,-0.0,11782.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8202209472656,0.7833600044250488,0.4752682149410248,0.4352719187736511,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82012939453125,0.912186086177826,0.7603960037231445,0.7249438762664795,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8201599121094,0.8633590340614319,0.6455422639846802,0.4562521278858185,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.82012939453125,0.8794367909431458,0.6828937530517578,0.6525745391845703,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8202209472656,0.7666729688644409,0.4453149735927582,2.040252208709717,290.82012939453125,291.1499938964844,288.2137756347656,286.88671875,292.8129577636719,296.9151916503906,292.8196105957031,1.0,0.9709779620170592,1.0,1.0,0.8994250297546387,1.0,-5.180196285247803,2.44316029548645,2.7370359897613525,1.2804423570632937,0.0,0.0,0.0,419.96331787109375,410.0,-20.964380264282227,-0.0,11681.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049621582031,0.7793872356414795,0.4707393050193786,0.4313822090625763,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8048400878906,0.9080581665039062,0.7553011178970337,0.7203595042228699,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.80487060546875,0.8596738576889038,0.6407445073127747,0.4530596435070038,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.80487060546875,0.8757415413856506,0.6781997680664062,0.6483548879623413,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049621582031,0.7631283402442932,0.441497266292572,2.023979663848877,290.8048400878906,291.1499938964844,288.1820678710937,286.8715209960937,292.7975158691406,296.9061584472656,292.8043518066406,1.0,0.9659876823425292,1.0,1.0,0.9121650457382202,1.0,-5.141407012939453,2.4223413467407227,2.7190656661987305,1.26824152469635,0.0,0.0,0.0,420.2273254394531,410.0,-21.24393844604492,-0.0,11476.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049621582031,0.7793872356414795,0.4707393050193786,0.4313822090625763,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8048400878906,0.9080581665039062,0.7553011178970337,0.7203595042228699,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.80487060546875,0.8596738576889038,0.6407445073127747,0.4530596435070038,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.80487060546875,0.8757415413856506,0.6781997680664062,0.6483548879623413,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8049621582031,0.7631283402442932,0.441497266292572,2.023979663848877,290.8048400878906,291.1499938964844,288.1820678710937,286.8715209960937,292.7975158691406,296.9061584472656,292.8043518066406,1.0,0.9659876823425292,1.0,1.0,0.9121650457382202,1.0,-5.141407012939453,2.4223413467407227,2.7190656661987305,1.26824152469635,0.0,0.0,0.0,420.2273254394531,410.0,-21.24393844604492,-0.0,11476.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7893371582031,0.7753809690475464,0.4661164581775665,0.4274096488952636,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7892150878906,0.9040273427963256,0.7500791549682617,0.7156575322151184,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78924560546875,0.8559699654579163,0.635827362537384,0.4497853219509125,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.78924560546875,0.8720158934593201,0.6733797192573547,0.6440184116363525,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7893371582031,0.7595580220222473,0.4375778138637543,2.007258892059326,290.7892150878906,291.1499938964844,288.1499938964844,286.8559875488281,292.7816772460937,296.8973083496094,292.7886962890625,1.0,0.9608755111694336,1.0,1.0,0.9249050617218018,1.0,-5.101598739624023,2.4012742042541504,2.700324296951294,1.256075739860535,0.0,0.0,0.0,420.4784851074219,410.0,-21.67904090881348,-0.0,11269.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7893371582031,0.7753809690475464,0.4661164581775665,0.4274096488952636,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7892150878906,0.9040273427963256,0.7500791549682617,0.7156575322151184,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.78924560546875,0.8559699654579163,0.635827362537384,0.4497853219509125,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.78924560546875,0.8720158934593201,0.6733797192573547,0.6440184116363525,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7893371582031,0.7595580220222473,0.4375778138637543,2.007258892059326,290.7892150878906,291.1499938964844,288.1499938964844,286.8559875488281,292.7816772460937,296.8973083496094,292.7886962890625,1.0,0.9608755111694336,1.0,1.0,0.9249050617218018,1.0,-5.101598739624023,2.4012742042541504,2.700324296951294,1.256075739860535,0.0,0.0,0.0,420.4784851074219,410.0,-21.67904090881348,-0.0,11269.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728881835937,0.7713421583175659,0.4613985121250152,0.4233540892601013,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.77276611328125,0.9000874757766724,0.7447282671928406,0.7108374238014221,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7727966308594,0.8522453308105469,0.6307896375656128,0.4464291334152221,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7727966308594,0.8682586550712585,0.6684321761131287,0.6395647525787354,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728881835937,0.7559613585472107,0.4335557520389557,1.990089535713196,290.77276611328125,291.1499938964844,288.114990234375,286.8380432128906,292.7646484375,296.8885803222656,292.7721862792969,1.0,0.9556445479393004,1.0,1.0,0.9391781687736512,1.0,-5.060770034790039,2.379728078842163,2.681041955947876,1.2436929941177368,0.0,0.0,0.0,420.7232055664063,410.0,-22.82278251647949,-0.0,11060.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728881835937,0.7713421583175659,0.4613985121250152,0.4233540892601013,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.77276611328125,0.9000874757766724,0.7447282671928406,0.7108374238014221,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7727966308594,0.8522453308105469,0.6307896375656128,0.4464291334152221,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7727966308594,0.8682586550712585,0.6684321761131287,0.6395647525787354,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7728881835937,0.7559613585472107,0.4335557520389557,1.990089535713196,290.77276611328125,291.1499938964844,288.114990234375,286.8380432128906,292.7646484375,296.8885803222656,292.7721862792969,1.0,0.9556445479393004,1.0,1.0,0.9391781687736512,1.0,-5.060770034790039,2.379728078842163,2.681041955947876,1.2436929941177368,0.0,0.0,0.0,420.7232055664063,410.0,-22.82278251647949,-0.0,11060.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.7672615647315979,0.4565718472003937,0.4192073047161102,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7539367675781,0.8960915803909302,0.7392333745956421,0.7058892250061035,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.75396728515625,0.848487377166748,0.6256170272827148,0.4429843425750732,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.75396728515625,0.8644588589668274,0.6633434295654297,0.6349851489067078,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.752328634262085,0.4294212758541107,1.9724429845809937,290.7539367675781,291.1499938964844,288.0746765136719,286.8157958984375,292.7448425292969,296.8798828125,292.7532958984375,1.0,0.9502910375595092,1.0,1.0,0.9534512758255004,1.0,-5.01884651184082,2.3578925132751465,2.660953998565674,1.2312862873077393,0.0,0.0,0.0,420.9754333496094,410.0,-25.51520538330078,-0.0,10847.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.7672615647315979,0.4565718472003937,0.4192073047161102,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7539367675781,0.8960915803909302,0.7392333745956421,0.7058892250061035,296.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.75396728515625,0.848487377166748,0.6256170272827148,0.4429843425750732,296.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.75396728515625,0.8644588589668274,0.6633434295654297,0.6349851489067078,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.75408935546875,0.752328634262085,0.4294212758541107,1.9724429845809937,290.7539367675781,291.1499938964844,288.0746765136719,286.8157958984375,292.7448425292969,296.8798828125,292.7532958984375,1.0,0.9502910375595092,1.0,1.0,0.9534512758255004,1.0,-5.01884651184082,2.3578925132751465,2.660953998565674,1.2312862873077393,0.0,0.0,0.0,420.9754333496094,410.0,-25.51520538330078,-0.0,10847.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7437438964844,0.7652010917663574,0.4541128277778625,0.4170953035354614,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7435913085937,0.8940633535385132,0.7364264130592346,0.7033619284629822,296.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436218261719,0.8465903997421265,0.6229749917984009,0.44122514128685,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436218261719,0.8625380992889404,0.6607410907745361,0.632643461227417,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7437438964844,0.7504943013191223,0.4273080229759216,1.963424563407898,290.7435913085937,291.1499938964844,288.0526733398437,286.8031616210937,292.73394775390625,296.8755187988281,292.742919921875,1.0,0.9475651383399964,1.0,1.0,0.9605877995491028,1.0,-4.997433185577393,2.346841096878052,2.6505918502807617,1.2250545024871826,0.0,0.0,0.0,421.1090393066406,410.0,-27.0988883972168,-0.0,10740.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7328491210937,0.7631268501281738,0.4516220092773437,0.4149560332298279,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7326965332031,0.8920142650604248,0.7335781455039978,0.7007973790168762,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7327575683594,0.8446803092956543,0.620294451713562,0.4394401609897613,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.73272705078125,0.860602855682373,0.658098578453064,0.630265474319458,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7328796386719,0.7486470341682434,0.4251628518104553,1.954269528388977,290.7326965332031,291.1499938964844,288.0295104980469,286.7895812988281,292.7225646972656,296.8711242675781,292.73199462890625,1.0,0.9448049068450928,0.9998694062232972,0.9998694062232972,0.9684702754020692,1.0,-4.975703239440918,2.335604190826416,2.640098810195923,1.2187074422836304,0.0,0.0,0.0,421.247802734375,410.0,-28.61532020568848,-0.0,10632.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7094421386719,0.7589392066001892,0.4465427696704864,0.4105930030345917,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7092590332031,0.8878554701805115,0.7277547121047974,0.6955527663230896,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093200683594,0.8408203721046448,0.6148154735565186,0.4357907474040985,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.70928955078125,0.856690526008606,0.6526901721954346,0.6253970265388489,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.70947265625,0.7449135780334473,0.4207740724086761,1.9355344772338867,290.7092590332031,291.1499938964844,287.9798278808594,286.7597351074219,292.6980285644531,296.8622131347656,292.70849609375,1.0,0.9391772150993348,0.9996081590652466,0.9996081590652466,0.9842351078987122,1.0,-4.93126106262207,2.3128199577331543,2.618441104888916,1.2059146165847778,0.0,0.0,0.0,421.5374755859375,410.0,-31.746150970458984,-0.0,10414.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7094421386719,0.7589392066001892,0.4465427696704864,0.4105930030345917,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7092590332031,0.8878554701805115,0.7277547121047974,0.6955527663230896,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093200683594,0.8408203721046448,0.6148154735565186,0.4357907474040985,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.70928955078125,0.856690526008606,0.6526901721954346,0.6253970265388489,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.70947265625,0.7449135780334473,0.4207740724086761,1.9355344772338867,290.7092590332031,291.1499938964844,287.9798278808594,286.7597351074219,292.6980285644531,296.8622131347656,292.70849609375,1.0,0.9391772150993348,0.9996081590652466,0.9996081590652466,0.9842351078987122,1.0,-4.93126106262207,2.3128199577331543,2.618441104888916,1.2059146165847778,0.0,0.0,0.0,421.5374755859375,410.0,-31.746150970458984,-0.0,10414.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6837463378906,0.7547047734260559,0.4413301348686218,0.4061142206192016,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6835632324219,0.8836211562156677,0.7217575907707214,0.69014972448349,296.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.68359375,0.8369073271751404,0.6091764569282532,0.4320331513881683,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.68359375,0.8527265787124634,0.6471132636070251,0.6203747391700745,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.68377685546875,0.7411283254623413,0.4162508547306061,1.9162172079086304,290.6835632324219,291.1499938964844,287.92608642578125,286.7265319824219,292.67120361328125,296.85321044921875,292.6827087402344,1.0,0.933402419090271,0.9993469715118408,0.9993469715118408,1.0,1.0,-4.885474681854248,2.2895965576171875,2.5958781242370605,1.1929810047149658,0.0,0.0,0.0,421.8387756347656,410.0,-34.896968841552734,-0.0,10193.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
