time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902200,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6837463378906,0.7547047734260559,0.4413301348686218,0.4061142206192016,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6835632324219,0.8836211562156677,0.7217575907707214,0.69014972448349,296.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.68359375,0.8369073271751404,0.6091764569282532,0.4320331513881683,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.68359375,0.8527265787124634,0.6471132636070251,0.6203747391700745,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.68377685546875,0.7411283254623413,0.4162508547306061,1.9162172079086304,290.6835632324219,291.1499938964844,287.92608642578125,286.7265319824219,292.67120361328125,296.85321044921875,292.6827087402344,1.0,0.933402419090271,0.9993469715118408,0.9993469715118408,1.0,1.0,-4.885474681854248,2.2895965576171875,2.5958781242370605,1.1929810047149658,0.0,0.0,0.0,421.8387756347656,410.0,-34.896968841552734,-0.0,10193.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.656005859375,0.7504297494888306,0.4359824657440185,0.401517242193222,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65582275390625,0.8793189525604248,0.7155838012695312,0.6845842599868774,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6558837890625,0.8329390287399292,0.6033754348754883,0.4281653761863708,296.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6558532714844,0.8487161993980408,0.6413651704788208,0.6151949167251587,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6560363769531,0.7372896671295166,0.4115912020206451,1.8963040113449097,290.65582275390625,291.1499938964844,287.86865234375,286.6903686523437,292.6425170898437,296.84405517578125,292.6549072265625,1.0,0.927478015422821,0.9809748530387878,0.9809748530387878,1.0,1.0,-4.83831262588501,2.2658770084381104,2.5724356174468994,1.1798588037490845,0.0,0.0,0.0,422.1452941894531,398.0,-37.73782730102539,-0.0,9969.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.656005859375,0.7504297494888306,0.4359824657440185,0.401517242193222,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.65582275390625,0.8793189525604248,0.7155838012695312,0.6845842599868774,296.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6558837890625,0.8329390287399292,0.6033754348754883,0.4281653761863708,296.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6558532714844,0.8487161993980408,0.6413651704788208,0.6151949167251587,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6560363769531,0.7372896671295166,0.4115912020206451,1.8963040113449097,290.65582275390625,291.1499938964844,287.86865234375,286.6903686523437,292.6425170898437,296.84405517578125,292.6549072265625,1.0,0.927478015422821,0.9809748530387878,0.9809748530387878,1.0,1.0,-4.83831262588501,2.2658770084381104,2.5724356174468994,1.1798588037490845,0.0,0.0,0.0,422.1452941894531,398.0,-37.73782730102539,-0.0,9969.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62701416015625,0.7487411499023438,0.4305056929588318,0.3965699374675751,296.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6268005371094,0.878300666809082,0.709234356880188,0.678609311580658,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6268615722656,0.8317974209785461,0.597415566444397,0.4240058064460754,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6268615722656,0.8476925492286682,0.6354469656944275,0.6096105575561523,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6270446777344,0.7358871698379517,0.4067954123020172,1.8746198415756223,290.6268005371094,291.1499938964844,287.8079833984375,286.6515197753906,292.6126708984375,296.8348083496094,292.6258544921875,1.0,0.9184761643409728,0.96260267496109,0.96260267496109,1.0,1.0,-4.787270545959473,2.240138530731201,2.5471317768096924,1.165650725364685,0.0,0.0,0.0,416.0514526367188,386.0,-39.81344985961914,-0.0,9678.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62701416015625,0.7487411499023438,0.4305056929588318,0.3965699374675751,296.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6268005371094,0.878300666809082,0.709234356880188,0.678609311580658,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6268615722656,0.8317974209785461,0.597415566444397,0.4240058064460754,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6268615722656,0.8476925492286682,0.6354469656944275,0.6096105575561523,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6270446777344,0.7358871698379517,0.4067954123020172,1.8746198415756223,290.6268005371094,291.1499938964844,287.8079833984375,286.6515197753906,292.6126708984375,296.8348083496094,292.6258544921875,1.0,0.9184761643409728,0.96260267496109,0.96260267496109,1.0,1.0,-4.787270545959473,2.240138530731201,2.5471317768096924,1.165650725364685,0.0,0.0,0.0,416.0514526367188,386.0,-39.81344985961914,-0.0,9678.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.61212158203125,0.7484000325202942,0.4277298748493194,0.39401376247406,296.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6119079589844,0.8784412741661072,0.7060026526451111,0.6755172610282898,296.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6119689941406,0.831784188747406,0.5943857431411743,0.4218535125255584,296.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6119384765625,0.8477680683135986,0.6324330568313599,0.6067156791687012,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6121520996094,0.7356609106063843,0.4043556451797485,1.863346695899964,290.6119079589844,291.1499938964844,287.77655029296875,286.6311950683594,292.59747314453125,296.8302307128906,292.6109619140625,1.0,0.9134514927864076,0.953416645526886,0.953416645526886,1.0,1.0,-4.7607927322387695,2.226749420166016,2.534043073654175,1.15821373462677,0.0,0.0,0.0,411.7214660644531,386.0,-40.62793731689453,-0.0,9519.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5971984863281,0.7482436895370483,0.4249312579631805,0.3914198577404022,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5969543457031,0.8788248896598816,0.7027353644371033,0.6723735332489014,296.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5970153808594,0.8319787383079529,0.5913251042366028,0.4196662902832031,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5970153808594,0.8480625748634338,0.6293848156929016,0.6037704348564148,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59722900390625,0.7356092929840088,0.4018904864788055,1.8518729209899905,290.5969543457031,291.1499938964844,287.7444763183594,286.6103210449219,292.58233642578125,296.82574462890625,292.59600830078125,1.0,0.9081946015357972,0.9428106546401978,0.9428106546401978,1.0,1.0,-4.733863353729248,2.2129647731781006,2.5208985805511475,1.150478720664978,0.0,0.0,0.0,406.9244079589844,374.0,-41.09819793701172,-0.0,9357.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.56719970703125,0.7482805252075195,0.4192698001861572,0.3861422836780548,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5669860839844,0.8800628185272217,0.696098804473877,0.6659563183784485,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5670471191406,0.8327673673629761,0.5851160883903503,0.415205717086792,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5670166015625,0.8490743637084961,0.6231904625892639,0.5977537631988525,296.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5672302246094,0.7358363270759583,0.3968886137008667,1.8284438848495483,290.5669860839844,291.1499938964844,287.6784973144531,286.567138671875,292.5520324707031,296.8169860839844,292.5660095214844,1.0,0.8972002267837524,0.9215986132621764,0.9215986132621764,1.0,1.0,-4.678907871246338,2.1846275329589844,2.4942800998687744,1.1344789266586304,0.0,0.0,0.0,396.47357177734375,362.0,-41.63594436645508,-0.0,9025.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.56719970703125,0.7482805252075195,0.4192698001861572,0.3861422836780548,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5669860839844,0.8800628185272217,0.696098804473877,0.6659563183784485,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5670471191406,0.8327673673629761,0.5851160883903503,0.415205717086792,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5670166015625,0.8490743637084961,0.6231904625892639,0.5977537631988525,296.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5672302246094,0.7358363270759583,0.3968886137008667,1.8284438848495483,290.5669860839844,291.1499938964844,287.6784973144531,286.567138671875,292.5520324707031,296.8169860839844,292.5660095214844,1.0,0.8972002267837524,0.9215986132621764,0.9215986132621764,1.0,1.0,-4.678907871246338,2.1846275329589844,2.4942800998687744,1.1344789266586304,0.0,0.0,0.0,396.47357177734375,362.0,-41.63594436645508,-0.0,9025.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5372314453125,0.7485911846160889,0.4135258793830871,0.3807675242424011,296.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5369873046875,0.8816861510276794,0.6893308758735657,0.659390926361084,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.8338794112205505,0.5787943601608276,0.4106485247611999,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.8504311442375183,0.6168698668479919,0.5915937423706055,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5372619628906,0.7363221645355225,0.3917959034442901,1.8044909238815308,290.5369873046875,291.1499938964844,287.6105041503906,286.5222473144531,292.5218505859375,296.8085327148437,292.5360107421875,1.0,0.8857715129852295,0.9003866314888,0.9003866314888,1.0,1.0,-4.622740745544434,2.155362606048584,2.4673783779144287,1.117816925048828,0.0,0.0,0.0,385.398681640625,350.0,-41.762351989746094,-0.0,8689.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5372314453125,0.7485911846160889,0.4135258793830871,0.3807675242424011,296.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5369873046875,0.8816861510276794,0.6893308758735657,0.659390926361084,296.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.8338794112205505,0.5787943601608276,0.4106485247611999,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5370483398437,0.8504311442375183,0.6168698668479919,0.5915937423706055,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5372619628906,0.7363221645355225,0.3917959034442901,1.8044909238815308,290.5369873046875,291.1499938964844,287.6105041503906,286.5222473144531,292.5218505859375,296.8085327148437,292.5360107421875,1.0,0.8857715129852295,0.9003866314888,0.9003866314888,1.0,1.0,-4.622740745544434,2.155362606048584,2.4673783779144287,1.117816925048828,0.0,0.0,0.0,385.398681640625,350.0,-41.762351989746094,-0.0,8689.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082092285156,0.7490577697753906,0.4077068567276001,0.3753123581409454,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5079650878906,0.8835462927818298,0.682440459728241,0.6526964902877808,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5080261230469,0.835186779499054,0.5723689794540405,0.4060088396072387,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5080261230469,0.851999044418335,0.610431432723999,0.5853090882301331,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082397460937,0.7369552254676819,0.386619359254837,1.780099868774414,290.50799560546875,291.1499938964844,287.5408630371094,286.4760131835937,292.4931030273437,296.80047607421875,292.50701904296875,1.0,0.8740432858467102,0.8761647343635559,0.8761647343635559,1.0,1.0,-4.565549373626709,2.124733686447144,2.4408159255981445,1.1000168323516846,0.0,0.0,0.0,374.0288391113281,338.0,-40.699462890625,-0.0,8354.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082092285156,0.7490577697753906,0.4077068567276001,0.3753123581409454,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5079650878906,0.8835462927818298,0.682440459728241,0.6526964902877808,296.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5080261230469,0.835186779499054,0.5723689794540405,0.4060088396072387,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5080261230469,0.851999044418335,0.610431432723999,0.5853090882301331,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5082397460937,0.7369552254676819,0.386619359254837,1.780099868774414,290.50799560546875,291.1499938964844,287.5408630371094,286.4760131835937,292.4931030273437,296.80047607421875,292.50701904296875,1.0,0.8740432858467102,0.8761647343635559,0.8761647343635559,1.0,1.0,-4.565549373626709,2.124733686447144,2.4408159255981445,1.1000168323516846,0.0,0.0,0.0,374.0288391113281,338.0,-40.699462890625,-0.0,8354.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48046875,0.7496384382247925,0.4018242657184601,0.3697919547557831,296.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4802551269531,0.8855893015861511,0.6754404902458191,0.6458900570869446,296.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4803161621094,0.8366444706916809,0.5658541321754456,0.4012999534606933,296.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.48028564453125,0.8537302017211914,0.6038875579833984,0.5789163708686829,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4804992675781,0.7376950979232788,0.3813689351081848,1.7553385496139526,290.4802551269531,291.1499938964844,287.4700012207031,286.42877197265625,292.4657592773437,296.79278564453125,292.47930908203125,1.0,0.8620835542678833,0.8519428372383118,0.8519428372383118,1.0,1.0,-4.507491111755371,2.09301233291626,2.414478778839112,1.0813149213790894,0.0,0.0,0.0,362.5112609863281,326.0,-39.1380729675293,-0.0,8022.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48046875,0.7496384382247925,0.4018242657184601,0.3697919547557831,296.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4802551269531,0.8855893015861511,0.6754404902458191,0.6458900570869446,296.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4803161621094,0.8366444706916809,0.5658541321754456,0.4012999534606933,296.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.48028564453125,0.8537302017211914,0.6038875579833984,0.5789163708686829,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4804992675781,0.7376950979232788,0.3813689351081848,1.7553385496139526,290.4802551269531,291.1499938964844,287.4700012207031,286.42877197265625,292.4657592773437,296.79278564453125,292.47930908203125,1.0,0.8620835542678833,0.8519428372383118,0.8519428372383118,1.0,1.0,-4.507491111755371,2.09301233291626,2.414478778839112,1.0813149213790894,0.0,0.0,0.0,362.5112609863281,326.0,-39.1380729675293,-0.0,8022.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4671630859375,0.7499674558639526,0.3988619744777679,0.3670106530189514,296.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4669494628906,0.886674165725708,0.6719027161598206,0.6424488425254822,296.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4670104980469,0.837425947189331,0.5625678300857544,0.3989231288433075,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4670104980469,0.8546526432037354,0.6005792021751404,0.5756833553314209,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4671936035156,0.7381012439727783,0.378718763589859,1.7428354024887085,290.4669494628906,291.1499938964844,287.4342346191406,286.4048767089844,292.4527587890625,296.7890625,292.4660339355469,1.0,0.8560284376144409,0.8398318886756897,0.8398318886756897,1.0,1.0,-4.47817325592041,2.076720714569092,2.4014525413513184,1.071596622467041,0.0,0.0,0.0,356.7201538085937,326.0,-38.14894485473633,-0.0,7858.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4547424316406,0.7503229379653931,0.3958882689476013,0.3642171621322632,296.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4545593261719,0.8878018856048584,0.6683425307273865,0.6389843821525574,296.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.45458984375,0.8382433652877808,0.5592625141143799,0.3965328335762024,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.45458984375,0.8556139469146729,0.5972493886947632,0.5724280476570129,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.45477294921875,0.7385321259498596,0.3760541081428528,1.7302591800689695,290.4545593261719,291.1499938964844,287.3983154296875,286.380859375,292.4410400390625,296.7856140136719,292.45367431640625,1.0,0.8499279618263245,0.8262966275215149,0.8262966275215149,1.0,1.0,-4.448683738708496,2.059813499450684,2.3888700008392334,1.0613008737564087,0.0,0.0,0.0,350.9140014648437,314.0,-36.36997604370117,-0.0,7695.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4326477050781,0.7511286735534668,0.3899205029010772,0.3586050570011139,296.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324645996094,0.8902031183242798,0.6611705422401428,0.6319990754127502,296.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324951171875,0.8399986624717712,0.5526105761528015,0.3917162120342254,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324951171875,0.8576695322990417,0.5905394554138184,0.5658625960350037,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4326477050781,0.739481508731842,0.3706923723220825,1.7049314975738523,290.4324645996094,291.1499938964844,287.32623291015625,286.33258056640625,292.4202880859375,296.7789001464844,292.4316711425781,1.0,0.8376029133796692,0.7992260456085205,0.7992260456085205,1.0,1.0,-4.389289855957031,2.0247812271118164,2.364508628845215,1.0395807027816772,0.0,0.0,0.0,339.26153564453125,302.0,-32.11096954345703,-0.0,7372.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4326477050781,0.7511286735534668,0.3899205029010772,0.3586050570011139,296.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324645996094,0.8902031183242798,0.6611705422401428,0.6319990754127502,296.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324951171875,0.8399986624717712,0.5526105761528015,0.3917162120342254,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4324951171875,0.8576695322990417,0.5905394554138184,0.5658625960350037,296.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4326477050781,0.739481508731842,0.3706923723220825,1.7049314975738523,290.4324645996094,291.1499938964844,287.32623291015625,286.33258056640625,292.4202880859375,296.7789001464844,292.4316711425781,1.0,0.8376029133796692,0.7992260456085205,0.7992260456085205,1.0,1.0,-4.389289855957031,2.0247812271118164,2.364508628845215,1.0395807027816772,0.0,0.0,0.0,339.26153564453125,302.0,-32.11096954345703,-0.0,7372.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4141845703125,0.7520873546600342,0.383938729763031,0.352973073720932,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4140319824219,0.8928297758102417,0.6539447903633118,0.6249548196792603,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4140625,0.8419604897499084,0.5459632277488708,0.3868873417377472,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4140625,0.8599334359169006,0.5837776064872742,0.5592401027679443,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4141845703125,0.7405728101730347,0.3653008043766022,1.679434299468994,290.4140319824219,291.1499938964844,287.2541809082031,286.2843017578125,292.403564453125,296.7720947265625,292.4133605957031,1.0,0.8251330852508545,0.7721555233001709,0.7721555233001709,1.0,1.0,-4.329519271850586,1.987989902496338,2.341529130935669,1.0161824226379397,0.0,0.0,0.0,327.56011962890625,290.0,-27.100753784179688,-0.0,7055.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4141845703125,0.7520873546600342,0.383938729763031,0.352973073720932,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4140319824219,0.8928297758102417,0.6539447903633118,0.6249548196792603,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4140625,0.8419604897499084,0.5459632277488708,0.3868873417377472,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4140625,0.8599334359169006,0.5837776064872742,0.5592401027679443,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4141845703125,0.7405728101730347,0.3653008043766022,1.679434299468994,290.4140319824219,291.1499938964844,287.2541809082031,286.2843017578125,292.403564453125,296.7720947265625,292.4133605957031,1.0,0.8251330852508545,0.7721555233001709,0.7721555233001709,1.0,1.0,-4.329519271850586,1.987989902496338,2.341529130935669,1.0161824226379397,0.0,0.0,0.0,327.56011962890625,290.0,-27.100753784179688,-0.0,7055.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4021911621094,0.7532382011413574,0.3779676556587219,0.3473388850688934,296.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4021301269531,0.8957270979881287,0.6466935276985168,0.6178727746009827,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.40216064453125,0.8441815376281738,0.5393467545509338,0.3820735514163971,296.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.40216064453125,0.8624505996704102,0.57699054479599,0.5525807738304138,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4022216796875,0.7418432235717773,0.3599013090133667,1.653849720954895,290.4021301269531,291.1499938964844,287.1824951171875,286.2363586425781,292.3948974609375,296.7660522460937,292.40167236328125,1.0,0.8125408291816711,0.742852509021759,0.742852509021759,1.0,1.0,-4.2695746421813965,1.9481685161590576,2.32140588760376,0.9897900819778442,0.0,0.0,0.0,315.80975341796875,278.0,-18.73759078979492,-0.0,6745.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4021911621094,0.7532382011413574,0.3779676556587219,0.3473388850688934,296.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4021301269531,0.8957270979881287,0.6466935276985168,0.6178727746009827,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.40216064453125,0.8441815376281738,0.5393467545509338,0.3820735514163971,296.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.40216064453125,0.8624505996704102,0.57699054479599,0.5525807738304138,296.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4022216796875,0.7418432235717773,0.3599013090133667,1.653849720954895,290.4021301269531,291.1499938964844,287.1824951171875,286.2363586425781,292.3948974609375,296.7660522460937,292.40167236328125,1.0,0.8125408291816711,0.742852509021759,0.742852509021759,1.0,1.0,-4.2695746421813965,1.9481685161590576,2.32140588760376,0.9897900819778442,0.0,0.0,0.0,315.80975341796875,278.0,-18.73759078979492,-0.0,6745.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.7546501159667969,0.3720468580722809,0.3417354822158813,296.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.898972749710083,0.6394661068916321,0.6107944250106812,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.8467256426811218,0.5327798128128052,0.3772871196269989,296.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.8652967214584351,0.5702199935913086,0.5459212064743042,296.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.7433555722236633,0.3545272052288055,1.62831449508667,290.3984375,291.1499938964844,287.11163330078125,286.1891174316406,292.3951721191406,296.7610168457031,292.39825439453125,1.0,0.7998563647270203,0.7135494947433472,0.7135494947433472,1.0,1.0,-4.209768772125244,1.9054116010665887,2.304357051849365,0.9604268670082092,0.0,0.0,0.0,303.9968566894531,266.0,-8.150932312011719,-0.0,6442.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.7546501159667969,0.3720468580722809,0.3417354822158813,296.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.898972749710083,0.6394661068916321,0.6107944250106812,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.8467256426811218,0.5327798128128052,0.3772871196269989,296.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.8652967214584351,0.5702199935913086,0.5459212064743042,296.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.7433555722236633,0.3545272052288055,1.62831449508667,290.3984375,291.1499938964844,287.11163330078125,286.1891174316406,292.3951721191406,296.7610168457031,292.39825439453125,1.0,0.7998563647270203,0.7135494947433472,0.7135494947433472,1.0,1.0,-4.209768772125244,1.9054116010665887,2.304357051849365,0.9604268670082092,0.0,0.0,0.0,303.9968566894531,266.0,-8.150932312011719,-0.0,6442.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.40020751953125,0.7554766535758972,0.3691167831420898,0.3389552533626556,296.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002685546875,0.900752604007721,0.635877788066864,0.6072718501091003,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002685546875,0.8481390476226807,0.5295197367668152,0.3749064207077026,296.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002685546875,0.8668681383132935,0.5668532848358154,0.5426024794578552,296.7588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.40020751953125,0.7442234754562378,0.3518598675727844,1.6156089305877686,290.4002685546875,291.1499938964844,287.0766296386719,286.16583251953125,292.3994445800781,296.7589416503906,292.4002380371094,1.0,0.793489933013916,0.6988980174064636,0.6988980174064636,1.0,1.0,-4.180016994476318,1.882748246192932,2.2972686290740967,0.9444252848625184,0.0,0.0,0.0,298.0649108886719,266.0,-1.85488760471344,-0.0,6294.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40509033203125,0.7563958764076233,0.3662132620811462,0.3361942768096924,296.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4052124023437,0.9026503562927246,0.6323131322860718,0.6037665605545044,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4051818847656,0.8496600389480591,0.5262830853462219,0.3725379407405853,296.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4052124023437,0.8685522079467773,0.5635061264038086,0.5392971038818359,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40509033203125,0.7451775074005127,0.3492112457752228,1.6029671430587769,290.4052124023437,291.1499938964844,287.0419921875,286.14288330078125,292.40753173828125,296.7572021484375,292.4053955078125,1.0,0.7871135473251343,0.6838409304618835,0.6838409304618835,1.0,1.0,-4.150417804718018,1.858827948570252,2.291589736938477,0.9271319508552552,0.0,0.0,0.0,292.1160583496094,254.0,5.820517539978027,-0.0,6149.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.7585815191268921,0.360519528388977,0.3307567238807678,296.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.42626953125,0.9069806933403016,0.6252912878990173,0.5968372225761414,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4262084960937,0.8530968427658081,0.519910454750061,0.3678582310676574,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4262390136719,0.8723344802856445,0.5569108128547668,0.5327584743499756,296.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.42596435546875,0.7474072575569153,0.3439981639385223,1.5779837369918823,290.42626953125,291.1499938964844,286.9739990234375,286.0979919433594,292.4359130859375,296.7548522949219,292.42694091796875,1.0,0.7743543982505798,0.6537268161773682,0.6537268161773682,1.0,1.0,-4.091939926147461,1.8073910474777224,2.284548759460449,0.8887836933135986,0.0,0.0,0.0,280.1485595703125,242.0,24.2896728515625,-0.0,5865.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4259948730469,0.7585815191268921,0.360519528388977,0.3307567238807678,296.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.42626953125,0.9069806933403016,0.6252912878990173,0.5968372225761414,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4262084960937,0.8530968427658081,0.519910454750061,0.3678582310676574,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4262390136719,0.8723344802856445,0.5569108128547668,0.5327584743499756,296.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.42596435546875,0.7474072575569153,0.3439981639385223,1.5779837369918823,290.42626953125,291.1499938964844,286.9739990234375,286.0979919433594,292.4359130859375,296.7548522949219,292.42694091796875,1.0,0.7743543982505798,0.6537268161773682,0.6537268161773682,1.0,1.0,-4.091939926147461,1.8073910474777224,2.284548759460449,0.8887836933135986,0.0,0.0,0.0,280.1485595703125,242.0,24.2896728515625,-0.0,5865.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4643249511719,0.7613489627838135,0.3550266027450561,0.3254745900630951,296.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4647827148437,0.9122610092163086,0.6184695363044739,0.5900670289993286,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.46466064453125,0.8571871519088745,0.5137296915054321,0.3632903099060058,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4647216796875,0.876798689365387,0.5505018830299377,0.5263678431510925,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4642639160156,0.7501769661903381,0.3389409780502319,1.5535855293273926,290.4647521972656,291.1499938964844,286.90802001953125,286.05487060546875,292.4838256835937,296.7543334960937,292.4660339355469,1.0,0.7616325616836548,0.6236127614974976,0.6236127614974976,1.0,1.0,-4.034862518310547,1.7503674030303955,2.284495115280152,0.8445307016372681,0.0,0.0,0.0,268.0713806152344,230.0,47.39453887939453,-0.0,5593.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4643249511719,0.7613489627838135,0.3550266027450561,0.3254745900630951,296.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4647827148437,0.9122610092163086,0.6184695363044739,0.5900670289993286,296.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.46466064453125,0.8571871519088745,0.5137296915054321,0.3632903099060058,296.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4647216796875,0.876798689365387,0.5505018830299377,0.5263678431510925,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4642639160156,0.7501769661903381,0.3389409780502319,1.5535855293273926,290.4647521972656,291.1499938964844,286.90802001953125,286.05487060546875,292.4838256835937,296.7543334960937,292.4660339355469,1.0,0.7616325616836548,0.6236127614974976,0.6236127614974976,1.0,1.0,-4.034862518310547,1.7503674030303955,2.284495115280152,0.8445307016372681,0.0,0.0,0.0,268.0713806152344,230.0,47.39453887939453,-0.0,5593.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196838378906,0.7648540139198303,0.3497859537601471,0.3203966319561004,296.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5202941894531,0.9186828136444092,0.611909031867981,0.5835162401199341,296.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5201416015625,0.8621037602424622,0.5078043937683105,0.3588808178901672,296.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.52020263671875,0.8821098804473877,0.544334352016449,0.5201796889305115,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51959228515625,0.7536352872848511,0.3340879380702972,1.5299938917160034,290.520263671875,291.1499938964844,286.8445129394531,286.0137634277344,292.5483703613281,296.755859375,292.5220642089844,1.0,0.7490053176879883,0.5956069827079773,0.5956069827079773,1.0,1.0,-3.97970461845398,1.6897252798080444,2.2899794578552246,0.796224057674408,0.0,0.0,0.0,255.8770751953125,218.0,70.65827178955078,-0.0,5333.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5196838378906,0.7648540139198303,0.3497859537601471,0.3203966319561004,296.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5202941894531,0.9186828136444092,0.611909031867981,0.5835162401199341,296.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5201416015625,0.8621037602424622,0.5078043937683105,0.3588808178901672,296.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.52020263671875,0.8821098804473877,0.544334352016449,0.5201796889305115,296.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51959228515625,0.7536352872848511,0.3340879380702972,1.5299938917160034,290.520263671875,291.1499938964844,286.8445129394531,286.0137634277344,292.5483703613281,296.755859375,292.5220642089844,1.0,0.7490053176879883,0.5956069827079773,0.5956069827079773,1.0,1.0,-3.97970461845398,1.6897252798080444,2.2899794578552246,0.796224057674408,0.0,0.0,0.0,255.8770751953125,218.0,70.65827178955078,-0.0,5333.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5948181152344,0.7692543864250183,0.3448382019996643,0.3155586123466491,296.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5956726074219,0.926400065422058,0.6056599617004395,0.5772305727005005,296.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.595458984375,0.8680229187011719,0.5021840333938599,0.354663610458374,296.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5955505371094,0.888432502746582,0.5384542346000671,0.5142360329627991,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5947265625,0.7579386234283447,0.329479306936264,1.5073888301849363,290.5956420898437,291.1499938964844,286.7838134765625,285.97509765625,292.6349792480469,296.7596130371094,292.59814453125,1.0,0.7365260124206543,0.567601203918457,0.567601203918457,1.0,1.0,-3.926872491836548,1.623779296875,2.3030929565429688,0.7420905828475952,0.0,0.0,0.0,243.5755920410156,206.0,97.63472747802734,-0.0,5086.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5948181152344,0.7692543864250183,0.3448382019996643,0.3155586123466491,296.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5956726074219,0.926400065422058,0.6056599617004395,0.5772305727005005,296.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.595458984375,0.8680229187011719,0.5021840333938599,0.354663610458374,296.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5955505371094,0.888432502746582,0.5384542346000671,0.5142360329627991,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5947265625,0.7579386234283447,0.329479306936264,1.5073888301849363,290.5956420898437,291.1499938964844,286.7838134765625,285.97509765625,292.6349792480469,296.7596130371094,292.59814453125,1.0,0.7365260124206543,0.567601203918457,0.567601203918457,1.0,1.0,-3.926872491836548,1.623779296875,2.3030929565429688,0.7420905828475952,0.0,0.0,0.0,243.5755920410156,206.0,97.63472747802734,-0.0,5086.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6407470703125,0.7718585133552551,0.3424915969371795,0.3132435381412506,296.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6417541503906,0.930797815322876,0.6026736497879028,0.5742053985595703,296.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6414794921875,0.8714339733123779,0.4995086789131164,0.3526400923728943,296.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6415710449219,0.8920431137084961,0.535641610622406,0.5113725066184998,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6406555175781,0.7604741454124451,0.3272819817066192,1.4965184926986694,290.6416931152344,291.1499938964844,286.75469970703125,285.956787109375,292.68731689453125,296.76239013671875,292.64459228515625,1.0,0.7303588390350342,0.5535983443260193,0.5535983443260193,1.0,1.0,-3.9014768600463854,1.588750958442688,2.3127260208129883,0.7127380967140198,0.0,0.0,0.0,237.3814392089844,206.0,112.53182220458984,-0.0,4967.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
