time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904360,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6860656738281,0.7747669219970703,0.3402285575866699,0.3110040426254272,296.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6869201660156,0.9355687499046326,0.5997787714004517,0.5712668895721436,296.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.68670654296875,0.8751846551895142,0.4969223141670227,0.3506790101528168,296.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6867980957031,0.8959876298904419,0.5329135060310364,0.5085887908935547,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6859741210937,0.7633013725280762,0.3251574635505676,1.4859671592712402,290.6868896484375,291.1499938964844,286.7264099121094,285.939208984375,292.7312316894531,296.7657470703125,292.6893920898437,1.0,0.7242473363876343,0.5428705215454102,0.5428705215454102,1.0,1.0,-3.876833200454712,1.558193325996399,2.3186397552490234,0.6876823306083679,0.0,0.0,0.0,231.16441345214844,194.0,116.98267364501952,-0.0,4852.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.77740478515625,0.781412661075592,0.3358631134033203,0.3066888153553009,296.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7784423828125,0.9460006952285768,0.5941634774208069,0.5655760765075684,296.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7781677246094,0.883624792098999,0.4919204115867615,0.3468916118144989,296.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.9048091173171996,0.527620792388916,0.5031952857971191,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7773132324219,0.7697773575782776,0.321065753698349,1.4656333923339844,290.77838134765625,291.1499938964844,286.67266845703125,285.9064025878906,292.828369140625,296.7733764648437,292.7813720703125,1.0,0.7121723890304565,0.5214148759841919,0.5214148759841919,1.0,1.0,-3.829267501831055,1.4956834316253662,2.3335840702056885,0.6358077526092529,0.0,0.0,0.0,218.76043701171875,182.0,126.43911743164062,-0.0,4631.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.77740478515625,0.781412661075592,0.3358631134033203,0.3066888153553009,296.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7784423828125,0.9460006952285768,0.5941634774208069,0.5655760765075684,296.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7781677246094,0.883624792098999,0.4919204115867615,0.3468916118144989,296.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7782897949219,0.9048091173171996,0.527620792388916,0.5031952857971191,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7773132324219,0.7697773575782776,0.321065753698349,1.4656333923339844,290.77838134765625,291.1499938964844,286.67266845703125,285.9064025878906,292.828369140625,296.7733764648437,292.7813720703125,1.0,0.7121723890304565,0.5214148759841919,0.5214148759841919,1.0,1.0,-3.829267501831055,1.4956834316253662,2.3335840702056885,0.6358077526092529,0.0,0.0,0.0,218.76043701171875,182.0,126.43911743164062,-0.0,4631.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829650878906,0.7893038392066956,0.3317415118217468,0.302576333284378,296.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841552734375,0.957525670528412,0.5888193845748901,0.5601199865341187,296.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8838195800781,0.8934796452522278,0.4871847629547119,0.3432747721672058,296.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88397216796875,0.9157315492630004,0.5225788354873657,0.4980195164680481,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8828125,0.7775008678436279,0.3171960413455963,1.4462401866912842,290.8840637207031,291.1499938964844,286.6229858398437,285.8771057128906,292.9420471191406,296.7822265625,292.8876037597656,1.0,0.7002747058868408,0.4999592006206512,0.4999592006206512,1.0,1.0,-3.7838306427001953,1.4302799701690674,2.353550672531128,0.5805597901344299,0.0,0.0,0.0,206.390869140625,170.0,143.24661254882812,-0.0,4422.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829650878906,0.7893038392066956,0.3317415118217468,0.302576333284378,296.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8841552734375,0.957525670528412,0.5888193845748901,0.5601199865341187,296.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8838195800781,0.8934796452522278,0.4871847629547119,0.3432747721672058,296.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88397216796875,0.9157315492630004,0.5225788354873657,0.4980195164680481,296.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8828125,0.7775008678436279,0.3171960413455963,1.4462401866912842,290.8840637207031,291.1499938964844,286.6229858398437,285.8771057128906,292.9420471191406,296.7822265625,292.8876037597656,1.0,0.7002747058868408,0.4999592006206512,0.4999592006206512,1.0,1.0,-3.7838306427001953,1.4302799701690674,2.353550672531128,0.5805597901344299,0.0,0.0,0.0,206.390869140625,170.0,143.24661254882812,-0.0,4422.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9660949707031,0.7986022233963013,0.3277832269668579,0.2986509203910827,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9669189453125,0.9699169993400574,0.5836565494537354,0.5548824667930603,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9666748046875,0.9049598574638368,0.4826279580593109,0.3398170173168182,296.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667663574219,0.9290055632591248,0.5177065134048462,0.4930466115474701,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9660339355469,0.7866590023040771,0.3134926259517669,1.4277256727218628,290.96685791015625,291.1499938964844,286.5777893066406,285.85162353515625,293.01104736328125,296.7916259765625,292.9691162109375,1.0,0.688532292842865,0.4881529211997986,0.4881529211997986,1.0,1.0,-3.740379810333252,1.384745955467224,2.3556337356567383,0.5447342395782471,0.0,0.0,0.0,194.0891876220703,158.0,119.17372131347656,-0.0,4222.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9660949707031,0.7986022233963013,0.3277832269668579,0.2986509203910827,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9669189453125,0.9699169993400574,0.5836565494537354,0.5548824667930603,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9666748046875,0.9049598574638368,0.4826279580593109,0.3398170173168182,296.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667663574219,0.9290055632591248,0.5177065134048462,0.4930466115474701,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9660339355469,0.7866590023040771,0.3134926259517669,1.4277256727218628,290.96685791015625,291.1499938964844,286.5777893066406,285.85162353515625,293.01104736328125,296.7916259765625,292.9691162109375,1.0,0.688532292842865,0.4881529211997986,0.4881529211997986,1.0,1.0,-3.740379810333252,1.384745955467224,2.3556337356567383,0.5447342395782471,0.0,0.0,0.0,194.0891876220703,158.0,119.17372131347656,-0.0,4222.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0401306152344,0.8089113235473633,0.3237890899181366,0.2947220206260681,296.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409545898437,0.9823696613311768,0.5784501433372498,0.5496358871459961,296.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0407409667969,0.9187666773796082,0.4780358970165252,0.3363571166992187,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04083251953125,0.9437091946601868,0.5127971768379211,0.4880699515342712,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0400390625,0.7969776391983032,0.3097970485687256,1.4093928337097168,291.0409240722656,291.1499938964844,286.5375061035156,285.8303527832031,293.083251953125,296.7999267578125,293.0432434082031,1.0,0.676810085773468,0.4763466417789459,0.4763466417789459,1.0,1.0,-3.697129249572754,1.339183330535889,2.3579461574554443,0.508851945400238,0.0,0.0,0.0,182.04617309570312,146.0,108.51800537109376,-0.0,4029.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0401306152344,0.8089113235473633,0.3237890899181366,0.2947220206260681,296.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409545898437,0.9823696613311768,0.5784501433372498,0.5496358871459961,296.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0407409667969,0.9187666773796082,0.4780358970165252,0.3363571166992187,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04083251953125,0.9437091946601868,0.5127971768379211,0.4880699515342712,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0400390625,0.7969776391983032,0.3097970485687256,1.4093928337097168,291.0409240722656,291.1499938964844,286.5375061035156,285.8303527832031,293.083251953125,296.7999267578125,293.0432434082031,1.0,0.676810085773468,0.4763466417789459,0.4763466417789459,1.0,1.0,-3.697129249572754,1.339183330535889,2.3579461574554443,0.508851945400238,0.0,0.0,0.0,182.04617309570312,146.0,108.51800537109376,-0.0,4029.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780944824219,0.8143556118011475,0.3217967748641968,0.2927573919296264,296.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0789489746094,0.9885961413383484,0.5758523344993591,0.5470119118690491,296.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0787353515625,0.9266954660415648,0.4757480323314667,0.3346287906169891,296.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0788269042969,0.9515310525894164,0.5103466510772705,0.4855808019638061,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0780029296875,0.8026761412620544,0.3079566657543182,1.400254726409912,291.0788879394531,291.1499938964844,286.5193176269531,285.8213806152344,293.12164306640625,296.80377197265625,293.081298828125,1.0,0.6709330081939697,0.4704435169696808,0.4704435169696808,1.0,1.0,-3.6755387783050537,1.3161311149597168,2.359407663345337,0.490628719329834,0.0,0.0,0.0,176.08004760742188,146.0,107.59510040283205,-0.0,3935.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1052551269531,0.82005774974823,0.3197993636131286,0.2907978892326355,296.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1056823730469,0.9947955012321472,0.5732481479644775,0.5443937182426453,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1055603027344,0.9352379441261292,0.4734558463096618,0.3329060077667236,296.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1055908203125,0.9596183896064758,0.507889986038208,0.4830965101718902,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.105224609375,0.8087539672851562,0.3061145544052124,1.391142964363098,291.10565185546875,291.1499938964844,286.50250244140625,285.8135986328125,293.1346130371094,296.8073425292969,293.106689453125,1.0,0.665037989616394,0.4687044322490692,0.4687044322490692,1.0,1.0,-3.654006958007813,1.302804708480835,2.351202249526977,0.4821100831031799,0.0,0.0,0.0,170.1415252685547,149.0,88.0334701538086,-0.0,3842.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360778808594,0.8211778402328491,0.3156158030033111,0.2870168685913086,296.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.9967693090438844,0.5678232908248901,0.5392826795578003,296.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13629150390625,0.937892496585846,0.4686676263809204,0.3295603096485138,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363220214844,0.962086856365204,0.5027791261672974,0.4782662391662597,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13604736328125,0.810067892074585,0.3022984564304352,1.3738099336624146,291.1363525390625,291.1499938964844,286.47320556640625,285.8017578125,293.1557006835937,296.8125305175781,293.1371459960937,1.0,0.6573209166526794,0.4652262330055237,0.4652262330055237,1.0,1.0,-3.612617015838623,1.2781628370285034,2.334454298019409,0.466681957244873,0.0,0.0,0.0,165.32510375976562,152.0,55.87296676635742,-0.0,3706.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360778808594,0.8211778402328491,0.3156158030033111,0.2870168685913086,296.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363830566406,0.9967693090438844,0.5678232908248901,0.5392826795578003,296.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13629150390625,0.937892496585846,0.4686676263809204,0.3295603096485138,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363220214844,0.962086856365204,0.5027791261672974,0.4782662391662597,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13604736328125,0.810067892074585,0.3022984564304352,1.3738099336624146,291.1363525390625,291.1499938964844,286.47320556640625,285.8017578125,293.1557006835937,296.8125305175781,293.1371459960937,1.0,0.6573209166526794,0.4652262330055237,0.4652262330055237,1.0,1.0,-3.612617015838623,1.2781628370285034,2.334454298019409,0.466681957244873,0.0,0.0,0.0,165.32510375976562,152.0,55.87296676635742,-0.0,3706.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.8158600330352783,0.0,0.2831738293170929,296.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.992565929889679,0.0,0.5340813994407654,296.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.931555151939392,0.0,0.3261589109897613,296.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.9562148451805116,0.0,0.4733621776103973,296.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.8046649694442749,0.0,1.3563815355300903,291.1626281738281,294.1499938964844,286.45001220703125,285.7951965332031,293.1781311035156,296.81524658203125,293.1633605957031,0.0,0.0,0.4617480337619781,0.4617480337619781,1.0,1.0,-3.5707788467407227,1.2533767223358154,2.3174021244049072,0.4512441754341125,0.0,0.0,0.0,164.50161743164062,60.0,42.25532150268555,-0.0,3597.463623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.8158600330352783,0.0,0.2831738293170929,296.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.992565929889679,0.0,0.5340813994407654,296.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.931555151939392,0.0,0.3261589109897613,296.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.9562148451805116,0.0,0.4733621776103973,296.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.8046649694442749,0.0,1.3563815355300903,291.1626281738281,294.1499938964844,286.45001220703125,285.7951965332031,293.1781311035156,296.81524658203125,293.1633605957031,0.0,0.0,0.4617480337619781,0.4617480337619781,1.0,1.0,-3.5707788467407227,1.2533767223358154,2.3174021244049072,0.4512441754341125,0.0,0.0,0.0,164.50161743164062,60.0,42.25532150268555,-0.0,3597.463623046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865966796875,0.0,0.0,0.0011190111981704,296.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.387939453125,0.0,0.0,0.002048814902082,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878479003906,0.0,0.0,0.0012608276447281,296.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,0.001824333332479,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863830566406,0.0,0.0,0.0053763920441269,291.4157409667969,294.1499938964844,286.4302978515625,285.7915344238281,292.5357971191406,294.5445251464844,293.25946044921875,0.0,0.0,0.2770488262176513,0.2770488262176513,1.0,1.0,-0.0116012040525674,0.0027431964408606,0.0088580073788762,-0.0248338226228952,0.0,0.0,0.0,-0.0647721290588378,60.0,-1.115314245223999,-0.0,-1.3286060493555851e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865966796875,0.0,0.0,0.0011190111981704,296.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.387939453125,0.0,0.0,0.002048814902082,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878479003906,0.0,0.0,0.0012608276447281,296.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,0.001824333332479,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863830566406,0.0,0.0,0.0053763920441269,291.4157409667969,294.1499938964844,286.4302978515625,285.7915344238281,292.5357971191406,294.5445251464844,293.25946044921875,0.0,0.0,0.2770488262176513,0.2770488262176513,1.0,1.0,-0.0116012040525674,0.0027431964408606,0.0088580073788762,-0.0248338226228952,0.0,0.0,0.0,-0.0647721290588378,60.0,-1.115314245223999,-0.0,-1.3286060493555851e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876037597656,0.0,0.0,0.0001279863499803,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895874023437,0.0,0.0,0.0001605533907422,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892517089844,0.0,0.0,0.0001111090023186,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,0.0001539055083412,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38739013671875,0.0,0.0,0.0006330022588372,291.4163513183594,294.1499938964844,286.420654296875,285.7898254394531,292.28955078125,293.0224914550781,293.2382507324219,0.0,0.0,0.1846992224454879,0.1846992224454879,1.0,1.0,-0.0014152888907119,0.000955915718805,0.0004593732010107,-0.0263406224548816,0.0,0.0,0.0,-0.0117849903181195,60.0,-15.14456272125244,-0.0,-1.3830981515638996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879089355469,0.0,0.0,9.895134280668572e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,0.0001051942672347,297.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,7.740799628663808e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.0001049380080075,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876953125,0.0,0.0,0.0004940389189869,291.41650390625,294.1499938964844,286.4111328125,285.78814697265625,292.22955322265625,291.64599609375,293.2306213378906,0.0,0.0,0.0923496112227439,0.0923496112227439,1.0,1.0,-0.0010570986196398,8.514247019775212e-05,0.0009719561785459,-0.0272586904466152,0.0,0.0,0.0,-0.0102159790694713,60.0,-9.029998779296877,-0.0,-7.616637986984642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.0,0.0,9.7863950941246e-05,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,0.00010307507182,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.0,0.0,7.612525223521516e-05,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898620605469,0.0,0.0,0.0001030700295814,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.387939453125,0.0,0.0,0.0004888458643108,291.4165954589844,294.1499938964844,286.4017639160156,285.7865600585937,292.17535400390625,290.5458984375,293.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043077209033,2.2620158190989066e-08,0.0010430545080453,-0.0275207832455635,0.0,0.0,0.0,-0.0102023240178823,60.0,-6.408455848693848,-0.0,-7.41809742521582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,9.790244803298263e-05,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.390380859375,0.0,0.0,0.0001030972052831,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,7.614693458890542e-05,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0001030969069688,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0004890426644124,291.41668701171875,294.1499938964844,286.3924865722656,285.7850036621094,292.1217346191406,289.6692810058594,293.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434422874823,1.0943272954477834e-08,0.001043431344442,-0.0277161281555891,0.0,0.0,0.0,-0.0102378921583294,60.0,-5.4455766677856445,-0.0,-7.423295045327907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888854980469,0.0,0.0,9.803420107346028e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.0,0.0,0.0001032355285133,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904724121094,0.0,0.0,7.624922000104561e-05,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0001032353393384,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,0.000489700876642,291.4168395996094,294.1499938964844,286.3743591308594,285.78204345703125,292.0156555175781,288.4149780273437,293.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760550204759e-08,0.0010448304237797,-0.0281462669372558,0.0,0.0,0.0,-0.0103193279355764,60.0,-4.978316783905029,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888854980469,0.0,0.0,9.803420107346028e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.0,0.0,0.0001032355285133,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904724121094,0.0,0.0,7.624922000104561e-05,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0001032353393384,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,0.000489700876642,291.4168395996094,294.1499938964844,286.3743591308594,285.78204345703125,292.0156555175781,288.4149780273437,293.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760550204759e-08,0.0010448304237797,-0.0281462669372558,0.0,0.0,0.0,-0.0103193279355764,60.0,-4.978316783905029,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891296386719,0.0,0.0,9.811464406084268e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,0.0001033202352118,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39068603515625,0.0,0.0,7.631178596056998e-05,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907775878906,0.0,0.0,0.0001033200460369,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0004901027423329,291.4169006347656,294.1499938964844,286.3643798828125,285.7804260253906,291.9568786621094,287.9269104003906,293.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689031675457,60.0,-4.940784931182861,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,9.818075341172516e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,0.0001033898442983,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,7.636320515302941e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39093017578125,0.0,0.0,0.0001033896623994,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890991210937,0.0,0.0,0.0004904329543933,291.4169006347656,294.1499938964844,286.35662841796875,285.7791748046875,291.9110412597656,287.6215515136719,293.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-4.935528755187988,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896789550781,0.0,0.0,9.833939839154482e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001035569002851,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912353515625,0.0,0.0,7.648659084225073e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39129638671875,0.0,0.0,0.0001035567111102,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38946533203125,0.0,0.0,0.0004912254516966,291.4169311523437,294.1499938964844,286.3393249511719,285.7763977050781,291.8078918457031,287.1212158203125,293.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-4.948217391967773,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896789550781,0.0,0.0,9.833939839154482e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001035569002851,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912353515625,0.0,0.0,7.648659084225073e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39129638671875,0.0,0.0,0.0001035567111102,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38946533203125,0.0,0.0,0.0004912254516966,291.4169311523437,294.1499938964844,286.3393249511719,285.7763977050781,291.8078918457031,287.1212158203125,293.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-4.948217391967773,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,9.850772767094897e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,0.0001037341498886,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,7.661750714760274e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916015625,0.0,0.0,0.0001037339679896,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.0,0.0,0.0004920663195662,291.4169006347656,294.1499938964844,286.3223876953125,285.77362060546875,291.7061462402344,286.805908203125,293.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696408286354654e-08,0.0010498650372028,-0.02968730032444,0.0,0.0,0.0,-0.0106112221255898,60.0,-4.967606067657471,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,9.850772767094897e-05,297.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,0.0001037341498886,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,7.661750714760274e-05,297.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916015625,0.0,0.0,0.0001037339679896,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.0,0.0,0.0004920663195662,291.4169006347656,294.1499938964844,286.3223876953125,285.77362060546875,291.7061462402344,286.805908203125,293.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696408286354654e-08,0.0010498650372028,-0.02968730032444,0.0,0.0,0.0,-0.0106112221255898,60.0,-4.967606067657471,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,9.85947481240146e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920288085937,0.0,0.0,0.0001038257832988,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,7.668518810532987e-05,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917541503906,0.0,0.0,0.0001038256013998,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38995361328125,0.0,0.0,0.0004925009561702,291.4168701171875,294.1499938964844,286.3140563964844,285.772216796875,291.65582275390625,286.6951904296875,293.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804635491330371e-08,0.001050790422596,-0.0299705322831869,0.0,0.0,0.0,-0.0106648746877908,60.0,-4.977670192718506,-0.0,-7.52838644757503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902893066406,0.0,0.0,9.868323104456068e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39215087890625,0.0,0.0,0.000103918951936,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,7.675400411244482e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918762207031,0.0,0.0,0.000103918777313,297.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0004929429269395,291.41680908203125,294.1499938964844,286.3058166503906,285.7707824707031,291.6058349609375,286.6069641113281,293.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914689679315416e-08,0.0010517314076423,-0.0302585382014513,0.0,0.0,0.0,-0.0107194324955344,60.0,-4.98776912689209,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,9.88632527878508e-05,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,0.0001041085197357,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920288085937,0.0,0.0,7.689402264077216e-05,297.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39208984375,0.0,0.0,0.0001041083451127,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0004938422353006,291.41668701171875,294.1499938964844,286.2894897460937,285.7678527832031,291.50689697265625,286.4796447753906,293.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138612781598113e-08,0.0010536460904404,-0.0308445133268833,0.0,0.0,0.0,-0.0108304405584931,60.0,-5.007932186126709,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,9.88632527878508e-05,297.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,0.0001041085197357,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920288085937,0.0,0.0,7.689402264077216e-05,297.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39208984375,0.0,0.0,0.0001041083451127,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0004938422353006,291.41668701171875,294.1499938964844,286.2894897460937,285.7678527832031,291.50689697265625,286.4796447753906,293.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138612781598113e-08,0.0010536460904404,-0.0308445133268833,0.0,0.0,0.0,-0.0108304405584931,60.0,-5.007932186126709,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907470703125,0.0,0.0,9.904510079650208e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,0.0001043000011122,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.0,0.0,7.703545270487666e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39227294921875,0.0,0.0,0.0001042998337652,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,0.0004947505658492,291.4164733886719,294.1499938964844,286.2734680175781,285.7647705078125,291.4093322753906,286.3967590332031,293.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481139699208e-08,0.0010555802145972,-0.0314364098012447,0.0,0.0,0.0,-0.0109425764530897,60.0,-5.027936458587647,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907470703125,0.0,0.0,9.904510079650208e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,0.0001043000011122,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922119140625,0.0,0.0,7.703545270487666e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39227294921875,0.0,0.0,0.0001042998337652,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,0.0004947505658492,291.4164733886719,294.1499938964844,286.2734680175781,285.7647705078125,291.4093322753906,286.3967590332031,293.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481139699208e-08,0.0010555802145972,-0.0314364098012447,0.0,0.0,0.0,-0.0109425764530897,60.0,-5.027936458587647,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39093017578125,0.0,0.0,9.922607569023968e-05,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,0.0001044905657181,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,7.717620610492304e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924255371094,0.0,0.0,0.0001044903983711,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0004956545890308,291.4162292480469,294.1499938964844,286.25762939453125,285.7614440917969,291.3131103515625,286.341064453125,293.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-5.047678470611572,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39093017578125,0.0,0.0,9.922607569023968e-05,297.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,0.0001044905657181,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,7.717620610492304e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924255371094,0.0,0.0,0.0001044903983711,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0004956545890308,291.4162292480469,294.1499938964844,286.25762939453125,285.7614440917969,291.3131103515625,286.341064453125,293.221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-5.047678470611572,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,9.940354357240722e-05,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,0.0001046774414135,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,7.73142310208641e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,0.0001046772740664,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,0.0004965410917066,291.4159545898437,294.1499938964844,286.24200439453125,285.75787353515625,291.2182312011719,286.3016967773437,293.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-5.067061901092529,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,9.940354357240722e-05,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,0.0001046774414135,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,7.73142310208641e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,0.0001046772740664,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,0.0004965410917066,291.4159545898437,294.1499938964844,286.24200439453125,285.75787353515625,291.2182312011719,286.3016967773437,293.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029993593692,0.0,0.0,0.0,-0.0111636072397232,60.0,-5.067061901092529,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
