time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906700,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.39111328125,0.0,0.0,9.94901783997193e-05,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,0.000104768674646,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925170898437,0.0,0.0,7.738161366432905e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,0.000104768500023,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908996582031,0.0,0.0,0.0004969738656654,291.415771484375,294.1499938964844,286.2342529296875,285.7559814453125,291.1712646484375,286.2859802246094,293.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918433434094824e-08,0.0010603140108287,-0.032884944230318,0.0,0.0,0.0,-0.0112170306965708,60.0,-5.076590061187744,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,9.95750306174159e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,0.0001048580234055,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,7.74476065998897e-05,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,0.0001048578560585,297.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909606933594,0.0,0.0,0.0004973976756446,291.4156188964844,294.1499938964844,286.2265014648437,285.75396728515625,291.1246643066406,286.2720947265625,293.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-5.085995674133301,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,9.97383103822358e-05,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,0.0001050299542839,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,7.757460116408765e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,0.0001050297869369,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909912109375,0.0,0.0,0.0004982133395969,291.41522216796875,294.1499938964844,286.21112060546875,285.74969482421875,291.03240966796875,286.24835205078125,293.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-5.104395866394043,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,9.97383103822358e-05,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,0.0001050299542839,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,7.757460116408765e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,0.0001050297869369,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909912109375,0.0,0.0,0.0004982133395969,291.41522216796875,294.1499938964844,286.21112060546875,285.74969482421875,291.03240966796875,286.24835205078125,293.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-5.104395866394043,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,9.983759809983894e-05,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,0.0001051345025189,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,7.765182090224698e-05,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,0.0001051343424478,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910217285156,0.0,0.0,0.0004987092688679,291.4149475097656,294.1499938964844,286.2013244628906,285.7467041015625,290.9740600585937,286.2350769042969,293.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-5.115857601165772,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,9.989145473809911e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39288330078125,0.0,0.0,0.0001051912186085,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,7.769370859023184e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,0.0001051910512614,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910217285156,0.0,0.0,0.0004989783046767,291.414794921875,294.1499938964844,286.1958312988281,285.7449645996094,290.94146728515625,286.2280578613281,293.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-5.122189521789551,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39117431640625,0.0,0.0,0.00010003290663,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,0.0001053401647368,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,7.780372106935829e-05,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,0.0001053399973898,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909912109375,0.0,0.0,0.0004996848874725,291.414306640625,294.1499938964844,286.1805725097656,285.73974609375,290.851806640625,286.2098083496094,293.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369985187564e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-5.139320373535156,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39117431640625,0.0,0.0,0.00010003290663,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3928527832031,0.0,0.0,0.0001053401647368,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925476074219,0.0,0.0,7.780372106935829e-05,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926086425781,0.0,0.0,0.0001053399973898,297.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909912109375,0.0,0.0,0.0004996848874725,291.414306640625,294.1499938964844,286.1805725097656,285.73974609375,290.851806640625,286.2098083496094,293.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369985187564e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-5.139320373535156,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39111328125,0.0,0.0,0.0001001615237328,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,0.0001054755921359,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,7.790375093463808e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925170898437,0.0,0.0,0.0001054754320648,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39093017578125,0.0,0.0,0.0005003273836337,291.4137878417969,294.1499938964844,286.1653137207031,285.7339782714844,290.7634582519531,286.1927490234375,293.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-5.15574836730957,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39111328125,0.0,0.0,0.0001001615237328,297.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,0.0001054755921359,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,7.790375093463808e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925170898437,0.0,0.0,0.0001054754320648,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39093017578125,0.0,0.0,0.0005003273836337,291.4137878417969,294.1499938964844,286.1653137207031,285.7339782714844,290.7634582519531,286.1927490234375,293.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-5.15574836730957,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910827636719,0.0,0.0,0.0001002207864075,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927001953125,0.0,0.0,0.0001055379907484,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,7.794984412612393e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,0.0001055378306773,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908996582031,0.0,0.0,0.0005006233695894,291.4135131835937,294.1499938964844,286.1576538085937,285.7308654785156,290.7197570800781,286.1844787597656,293.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-5.163692474365234,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910217285156,0.0,0.0,0.0001002766002784,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,0.000105596765934,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.392333984375,0.0,0.0,7.799325248925015e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,0.0001055966058629,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.0,0.0,0.0005009021842852,291.4132080078125,294.1499938964844,286.1499938964844,285.72760009765625,290.6763610839844,286.17633056640625,293.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017850279808,60.0,-5.171455383300781,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908996582031,0.0,0.0,0.0001003884099191,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,0.0001057144982041,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921813964844,0.0,0.0,7.808021473465487e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,0.000105714345409,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0005014607449993,291.41259765625,294.1499938964844,286.1346130371094,285.7205505371094,290.5905456542969,286.1603088378906,293.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698772966861,1.4035220985419984e-08,0.0010698632104322,-0.0358063504099845,0.0,0.0,0.0,-0.011770668439567,60.0,-5.186634540557861,-0.0,-7.804188584259465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908996582031,0.0,0.0,0.0001003884099191,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,0.0001057144982041,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921813964844,0.0,0.0,7.808021473465487e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3922424316406,0.0,0.0,0.000105714345409,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0005014607449993,291.41259765625,294.1499938964844,286.1346130371094,285.7205505371094,290.5905456542969,286.1603088378906,293.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698772966861,1.4035220985419984e-08,0.0010698632104322,-0.0358063504099845,0.0,0.0,0.0,-0.011770668439567,60.0,-5.186634540557861,-0.0,-7.804188584259465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0001005044105113,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,0.0001058366469806,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,7.817042933311313e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,0.0001058364941854,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.000502040144056,291.4119567871094,294.1499938964844,286.119140625,285.7127990722656,290.5059509277344,286.1444091796875,293.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179394547397806e-08,0.0010710960486903,-0.0361834280192852,0.0,0.0,0.0,-0.0118421409279108,60.0,-5.201974868774414,-0.0,-7.822185921213531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0001005044105113,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,0.0001058366469806,297.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919982910156,0.0,0.0,7.817042933311313e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,0.0001058364941854,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.000502040144056,291.4119567871094,294.1499938964844,286.119140625,285.7127990722656,290.5059509277344,286.1444091796875,293.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179394547397806e-08,0.0010710960486903,-0.0361834280192852,0.0,0.0,0.0,-0.0118421409279108,60.0,-5.201974868774414,-0.0,-7.822185921213531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.000100605742773,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,0.000105943348899,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,7.824924250598997e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.391845703125,0.0,0.0,0.0001059431961039,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.000502546376083,291.4112548828125,294.1499938964844,286.1034851074219,285.7042541503906,290.4225769042969,286.1285400390625,293.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305292950211882e-08,0.0010721725411713,-0.0365126952528953,0.0,0.0,0.0,-0.0119045535102486,60.0,-5.217061996459961,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.000100605742773,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,0.000105943348899,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,7.824924250598997e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.391845703125,0.0,0.0,0.0001059431961039,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.000502546376083,291.4112548828125,294.1499938964844,286.1034851074219,285.7042541503906,290.4225769042969,286.1285400390625,293.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305292950211882e-08,0.0010721725411713,-0.0365126952528953,0.0,0.0,0.0,-0.0119045535102486,60.0,-5.217061996459961,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902893066406,0.0,0.0,0.0001006820311886,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0001060236681951,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,7.830857066437602e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001060235154,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0005029274034313,291.4105224609375,294.1499938964844,286.0876770019531,285.69488525390625,290.3404235839844,286.1126403808594,293.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997632246559e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514930993318,60.0,-5.231215000152588,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902893066406,0.0,0.0,0.0001006820311886,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0001060236681951,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,7.830857066437602e-05,297.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001060235154,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0005029274034313,291.4105224609375,294.1499938964844,286.0876770019531,285.69488525390625,290.3404235839844,286.1126403808594,293.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.439997632246559e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514930993318,60.0,-5.231215000152588,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.39013671875,0.0,0.0,0.0001007099708658,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39166259765625,0.0,0.0,0.0001060530921677,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,7.833029667381197e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3914489746094,0.0,0.0,0.0001060529393726,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,0.0005030669854022,291.41015625,294.1499938964844,286.0796813964844,285.6898803710937,290.2998046875,286.10467529296875,293.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434610839941796e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-5.237832546234131,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,0.0001007315804599,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915100097656,0.0,0.0,0.0001060758368112,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912353515625,0.0,0.0,7.834710413590074e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.39129638671875,0.0,0.0,0.000106075691292,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38983154296875,0.0,0.0,0.0005031749024055,291.4097595214844,294.1499938964844,286.0716247558594,285.68463134765625,290.2594909667969,286.0966796875,293.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461348563088453e-08,0.0010735071264207,-0.0369208231568336,0.0,0.0,0.0,-0.0119819184765219,60.0,-5.244137287139893,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0001007588361972,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39117431640625,0.0,0.0,0.000106104533188,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908996582031,0.0,0.0,7.836829900043085e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909606933594,0.0,0.0,0.0001061043876688,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,0.0005033111083321,291.408935546875,294.1499938964844,286.0553283691406,285.6734619140625,290.1797180175781,286.08056640625,293.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494946576348866e-08,0.001073794439435,-0.0370086878538131,0.0,0.0,0.0,-0.0119985742494463,60.0,-5.255917072296143,-0.0,-7.861648043672177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0001007588361972,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39117431640625,0.0,0.0,0.000106104533188,297.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908996582031,0.0,0.0,7.836829900043085e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909606933594,0.0,0.0,0.0001061043876688,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,0.0005033111083321,291.408935546875,294.1499938964844,286.0553283691406,285.6734619140625,290.1797180175781,286.08056640625,293.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494946576348866e-08,0.001073794439435,-0.0370086878538131,0.0,0.0,0.0,-0.0119985742494463,60.0,-5.255917072296143,-0.0,-7.861648043672177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38946533203125,0.0,0.0,0.0001007686660159,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39093017578125,0.0,0.0,0.0001061148795997,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3906555175781,0.0,0.0,7.837593875592574e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907165527344,0.0,0.0,0.0001061147340806,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892822265625,0.0,0.0,0.0005033601773902,291.4083251953125,294.1499938964844,286.0434265136719,285.664794921875,290.123046875,286.06884765625,293.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739113204181,1.450692632687378e-08,0.0010738968849182,-0.0370400175452232,0.0,0.0,0.0,-0.0120045132935047,60.0,-5.263858318328857,-0.0,-7.863147999387365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893737792969,0.0,0.0,0.0001007709215627,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3908386230469,0.0,0.0,0.0001061172515619,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,7.837769226171076e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.390625,0.0,0.0,0.0001061171060428,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891906738281,0.0,0.0,0.0005033714696764,291.4080810546875,294.1499938964844,286.0387268066406,285.6612548828125,290.1011657714844,286.0642395019531,293.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739346034824,1.4509638823767546e-08,0.0010739200515672,-0.0370471104979515,0.0,0.0,0.0,-0.0120058581233024,60.0,-5.26686429977417,-0.0,-7.86348763881506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38897705078125,0.0,0.0,0.0001007748069241,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,0.0001061213333741,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,7.838071178412065e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902282714844,0.0,0.0,0.000106121187855,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888244628906,0.0,0.0,0.0005033908528275,291.4071960449219,294.1499938964844,286.02178955078125,285.64801025390625,290.0237731933594,286.0477294921875,293.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-5.277372360229492,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38897705078125,0.0,0.0,0.0001007748069241,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39044189453125,0.0,0.0,0.0001061213333741,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,7.838071178412065e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3902282714844,0.0,0.0,0.000106121187855,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888244628906,0.0,0.0,0.0005033908528275,291.4071960449219,294.1499938964844,286.02178955078125,285.64801025390625,290.0237731933594,286.0477294921875,293.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-5.277372360229492,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,0.0001007753890007,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,0.0001061219445546,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897399902344,0.0,0.0,7.838116289349273e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.0,0.0,0.0001061217990354,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,0.0005033937632106,291.4062805175781,294.1499938964844,286.0044860839844,285.6336669921875,289.9475402832031,286.0308837890625,293.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.451448117251175e-08,0.0010739614954218,-0.0370597727596759,0.0,0.0,0.0,-0.0120082581415772,60.0,-5.287781715393066,-0.0,-7.864093731768662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,0.0001007753890007,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3900146484375,0.0,0.0,0.0001061219445546,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897399902344,0.0,0.0,7.838116289349273e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898010253906,0.0,0.0,0.0001061217990354,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,0.0005033937632106,291.4062805175781,294.1499938964844,286.0044860839844,285.6336669921875,289.9475402832031,286.0308837890625,293.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.451448117251175e-08,0.0010739614954218,-0.0370597727596759,0.0,0.0,0.0,-0.0120082581415772,60.0,-5.287781715393066,-0.0,-7.864093731768662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38836669921875,0.0,0.0,0.0001007753162411,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897705078125,0.0,0.0,0.0001061218572431,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,7.838110468583182e-05,297.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895874023437,0.0,0.0,0.0001061217189999,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0005033934139646,291.4057922363281,294.1499938964844,285.9956970214844,285.6260681152344,289.9098205566406,286.0223693847656,293.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-5.293024063110352,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881530761719,0.0,0.0,0.0001007752871373,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,0.0001061218208633,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3892822265625,0.0,0.0,7.838107558200136e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,0.0001061216826201,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,0.0005033932393416,291.4053039550781,294.1499938964844,285.9867858886719,285.6181640625,289.8724060058594,286.01373291015625,293.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513994450737757e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-5.29832124710083,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,0.0001007756509352,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890686035156,0.0,0.0,0.000106122206489,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887939453125,0.0,0.0,7.838135934434831e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.38885498046875,0.0,0.0,0.0001061220682458,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38751220703125,0.0,0.0,0.0005033951019868,291.4043273925781,294.1499938964844,285.9686279296875,285.6014099121094,289.7983703613281,285.9962158203125,293.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514102808504958e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080709457397,60.0,-5.309127807617188,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,0.0001007756509352,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890686035156,0.0,0.0,0.000106122206489,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887939453125,0.0,0.0,7.838135934434831e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.38885498046875,0.0,0.0,0.0001061220682458,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38751220703125,0.0,0.0,0.0005033951019868,291.4043273925781,294.1499938964844,285.9686279296875,285.6014099121094,289.7983703613281,285.9962158203125,293.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514102808504958e-08,0.0010739582357928,-0.0370587855577468,0.0,0.0,0.0,-0.0120080709457397,60.0,-5.309127807617188,-0.0,-7.864046835948103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,0.0001007762402878,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,0.0001061228176695,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,7.838181045372039e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0001061226794263,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869934082031,0.0,0.0,0.0005033980123698,291.4032897949219,294.1499938964844,285.95001220703125,285.5834045410156,289.72540283203125,285.9782409667969,293.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082627981901,60.0,-5.320257186889648,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871765136719,0.0,0.0,0.0001007762402878,297.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,0.0001061228176695,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,7.838181045372039e-05,297.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883361816406,0.0,0.0,0.0001061226794263,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869934082031,0.0,0.0,0.0005033980123698,291.4032897949219,294.1499938964844,285.95001220703125,285.5834045410156,289.72540283203125,285.9782409667969,293.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490942474369e-08,0.0010739616118371,-0.037059798836708,0.0,0.0,0.0,-0.0120082627981901,60.0,-5.320257186889648,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866271972656,0.0,0.0,0.0001007634127745,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,0.0001061092989402,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877258300781,0.0,0.0,7.837182783987373e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,0.000106109160697,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.386474609375,0.0,0.0,0.0005033339839428,291.4022216796875,294.1499938964844,285.9309387207031,285.5637512207031,289.6534423828125,285.9598693847656,293.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738365817815,1.4498160894049761e-08,0.0010738220298662,-0.0370170921087265,0.0,0.0,0.0,-0.0120001686736941,60.0,-5.331434726715088,-0.0,-7.862050210860616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866271972656,0.0,0.0,0.0001007634127745,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3879699707031,0.0,0.0,0.0001061092989402,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877258300781,0.0,0.0,7.837182783987373e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,0.000106109160697,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.386474609375,0.0,0.0,0.0005033339839428,291.4022216796875,294.1499938964844,285.9309387207031,285.5637512207031,289.6534423828125,285.9598693847656,293.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738365817815,1.4498160894049761e-08,0.0010738220298662,-0.0370170921087265,0.0,0.0,0.0,-0.0120001686736941,60.0,-5.331434726715088,-0.0,-7.862050210860616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0001007171958917,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38739013671875,0.0,0.0,0.0001060606227838,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,7.833587733330205e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38720703125,0.0,0.0,0.0001060604918166,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38592529296875,0.0,0.0,0.000503103074152,291.401123046875,294.1499938964844,285.9115295410156,285.542236328125,289.58251953125,285.94110107421875,293.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733412345871,1.4440226792089561e-08,0.0010733267990872,-0.036865584552288,0.0,0.0,0.0,-0.0119714485481381,60.0,-5.341603755950928,-0.0,-7.854797701156714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0001007171958917,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38739013671875,0.0,0.0,0.0001060606227838,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3871459960937,0.0,0.0,7.833587733330205e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.38720703125,0.0,0.0,0.0001060604918166,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38592529296875,0.0,0.0,0.000503103074152,291.401123046875,294.1499938964844,285.9115295410156,285.542236328125,289.58251953125,285.94110107421875,293.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733412345871,1.4440226792089561e-08,0.0010733267990872,-0.036865584552288,0.0,0.0,0.0,-0.0119714485481381,60.0,-5.341603755950928,-0.0,-7.854797701156714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857727050781,0.0,0.0,0.0001006763122859,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,0.0001060175636666,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3868408203125,0.0,0.0,7.830407412257046e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,0.0001060174326994,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856201171875,0.0,0.0,0.0005028988816775,291.4005432128906,294.1499938964844,285.9017028808594,285.5307922363281,289.54742431640625,285.9316101074219,293.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389107683143722e-08,0.001072889775969,-0.0367318950593471,0.0,0.0,0.0,-0.0119461072608828,60.0,-5.34601640701294,-0.0,-7.848400684906667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
