time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909160,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854675292969,0.0,0.0,0.0001006199672701,297.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.0001059582209563,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.38653564453125,0.0,0.0,7.826025102986023e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865966796875,0.0,0.0,0.0001059580899891,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38531494140625,0.0,0.0,0.0005026173894293,291.3999938964844,294.1499938964844,285.8918151855469,285.5189819335937,289.5126037597656,285.92205810546875,293.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723024606704,1.4318723096096164e-08,0.0010722881415858,-0.0365478210151195,0.0,0.0,0.0,-0.0119112152606248,60.0,-5.349808216094971,-0.0,-7.839597770953335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848571777344,0.0,0.0,0.0001004521545837,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861389160156,0.0,0.0,0.0001057815024978,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,7.812972762621939e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3859558105469,0.0,0.0,0.0001057813788065,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847045898437,0.0,0.0,0.0005017791409045,291.3988037109375,294.1499938964844,285.8717956542969,285.4941101074219,289.4437561035156,285.9027709960937,293.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705115273594,1.410927108480564e-08,0.0010704974411055,-0.0360000245273113,0.0,0.0,0.0,-0.0118073830381035,60.0,-5.354984760284424,-0.0,-7.81342990308076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3848571777344,0.0,0.0,0.0001004521545837,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861389160156,0.0,0.0,0.0001057815024978,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858947753906,0.0,0.0,7.812972762621939e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3859558105469,0.0,0.0,0.0001057813788065,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847045898437,0.0,0.0,0.0005017791409045,291.3988037109375,294.1499938964844,285.8717956542969,285.4941101074219,289.4437561035156,285.9027709960937,293.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705115273594,1.410927108480564e-08,0.0010704974411055,-0.0360000245273113,0.0,0.0,0.0,-0.0118073830381035,60.0,-5.354984760284424,-0.0,-7.81342990308076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,0.0001002650387817,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856201171875,0.0,0.0,0.0001055844550137,297.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3853759765625,0.0,0.0,7.798418664606288e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,0.0001055843240465,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0005008445004932,291.3978576660156,294.1499938964844,285.8556213378906,285.47314453125,289.3894348144531,285.88726806640625,293.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685153538361,1.3875824933506921e-08,0.0010685015004128,-0.0353894382715225,0.0,0.0,0.0,-0.0116916550323367,60.0,-5.356431484222412,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0001002127319225,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854675292969,0.0,0.0,0.0001055293687386,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38525390625,0.0,0.0,7.794350676704198e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,0.0001055292450473,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.384033203125,0.0,0.0,0.0005005832063034,291.3976135253906,294.1499938964844,285.8515319824219,285.4677734375,289.3759460449219,285.8833923339844,293.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679574916139,1.3810575794082073e-08,0.0010679436381906,-0.0352187678217887,0.0,0.0,0.0,-0.0116593083366751,60.0,-5.356454372406006,-0.0,-7.776188226671368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,9.994200809160247e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,0.0001052442748914,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,7.773294055368751e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.0,0.0,0.0001052441512001,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38336181640625,0.0,0.0,0.0004992308677174,291.3963928222656,294.1499938964844,285.8310546875,285.4400939941406,289.3092346191406,285.8638916015625,293.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650696931406,1.3472884141663144e-08,0.0010650561889633,-0.0343354381620883,0.0,0.0,0.0,-0.0114919003099203,60.0,-5.355134963989258,-0.0,-7.734190887731529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,9.994200809160247e-05,297.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,0.0001052442748914,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3845520019531,0.0,0.0,7.773294055368751e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.0,0.0,0.0001052441512001,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.38336181640625,0.0,0.0,0.0004992308677174,291.3963928222656,294.1499938964844,285.8310546875,285.4400939941406,289.3092346191406,285.8638916015625,293.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650696931406,1.3472884141663144e-08,0.0010650561889633,-0.0343354381620883,0.0,0.0,0.0,-0.0114919003099203,60.0,-5.355134963989258,-0.0,-7.734190887731529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828125,0.0,0.0,9.965369099518284e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,0.0001049406564561,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838195800781,0.0,0.0,7.750868826406077e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838806152344,0.0,0.0,0.0001049405400408,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,0.000497790693771,291.3951416015625,294.1499938964844,285.8103942871094,285.4112243652344,289.2435607910156,285.8443298339844,293.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619946988299,1.3113282015808636e-08,0.0010619815438985,-0.0333947092294693,0.0,0.0,0.0,-0.0113136321306228,60.0,-5.352816104888916,-0.0,-7.689594383464282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828125,0.0,0.0,9.965369099518284e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840637207031,0.0,0.0,0.0001049406564561,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838195800781,0.0,0.0,7.750868826406077e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838806152344,0.0,0.0,0.0001049405400408,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3826599121094,0.0,0.0,0.000497790693771,291.3951416015625,294.1499938964844,285.8103942871094,285.4112243652344,289.2435607910156,285.8443298339844,293.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619946988299,1.3113282015808636e-08,0.0010619815438985,-0.0333947092294693,0.0,0.0,0.0,-0.0113136321306228,60.0,-5.352816104888916,-0.0,-7.689594383464282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824462890625,0.0,0.0,9.949332161340864e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836669921875,0.0,0.0,0.0001047717742039,297.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834533691406,0.0,0.0,7.738395652268082e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.38348388671875,0.0,0.0,0.0001047716505127,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,0.0004969895817339,291.3945007324219,294.1499938964844,285.79998779296875,285.3963928222656,289.2111511230469,285.83453369140625,293.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.0112144807353615,60.0,-5.35101842880249,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.382080078125,0.0,0.0,9.932275133905932e-05,297.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38330078125,0.0,0.0,0.0001045921526383,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3830871582031,0.0,0.0,7.72512867115438e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,0.000104592036223,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,0.0004961375962011,291.39385986328125,294.1499938964844,285.78955078125,285.3812866210937,289.178955078125,285.82470703125,293.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.270056504409922e-08,0.0010584527626633,-0.0323149189352989,0.0,0.0,0.0,-0.0111090317368507,60.0,-5.348693370819092,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813171386719,0.0,0.0,9.895346738630906e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3825378417969,0.0,0.0,0.0001042032672557,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,7.69640610087663e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,0.0001042031508404,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,0.0004942928790114,291.3925476074219,294.1499938964844,285.7685852050781,285.35040283203125,289.1153869628906,285.8050842285156,293.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545275872573,1.2240069402480458e-08,0.0010545153636485,-0.0311099980026483,0.0,0.0,0.0,-0.0108807459473609,60.0,-5.342492580413818,-0.0,-7.581836314329848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813171386719,0.0,0.0,9.895346738630906e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3825378417969,0.0,0.0,0.0001042032672557,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822937011719,0.0,0.0,7.69640610087663e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,0.0001042031508404,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38116455078125,0.0,0.0,0.0004942928790114,291.3925476074219,294.1499938964844,285.7685852050781,285.35040283203125,289.1153869628906,285.8050842285156,293.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545275872573,1.2240069402480458e-08,0.0010545153636485,-0.0311099980026483,0.0,0.0,0.0,-0.0108807459473609,60.0,-5.342492580413818,-0.0,-7.581836314329848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3805236816406,0.0,0.0,9.85518199740909e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817138671875,0.0,0.0,0.0001037803085637,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815002441406,0.0,0.0,7.665166049264371e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815612792969,0.0,0.0,0.0001037801921484,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,0.0004922865773551,291.3912353515625,294.1499938964844,285.7475280761719,285.3186950683594,289.0528564453125,285.7855224609375,293.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739258454213086e-08,0.0010502331424504,-0.0297994390130043,0.0,0.0,0.0,-0.0106324739754199,60.0,-5.334333419799805,-0.0,-7.52037792040028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3805236816406,0.0,0.0,9.85518199740909e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817138671875,0.0,0.0,0.0001037803085637,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815002441406,0.0,0.0,7.665166049264371e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815612792969,0.0,0.0,0.0001037801921484,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,0.0004922865773551,291.3912353515625,294.1499938964844,285.7475280761719,285.3186950683594,289.0528564453125,285.7855224609375,293.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739258454213086e-08,0.0010502331424504,-0.0297994390130043,0.0,0.0,0.0,-0.0106324739754199,60.0,-5.334333419799805,-0.0,-7.52037792040028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.0,0.0,9.812556527322158e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808898925781,0.0,0.0,0.0001033314329106,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38067626953125,0.0,0.0,7.632012420799583e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,0.0001033313164953,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,0.0004901573993265,291.389892578125,294.1499938964844,285.72637939453125,285.2863464355469,288.9913635253906,285.7660522460937,293.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207791139611345e-08,0.0010456888703629,-0.0284084882587194,0.0,0.0,0.0,-0.0103690037503838,60.0,-5.324560165405273,-0.0,-7.455429340552655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.0,0.0,9.812556527322158e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808898925781,0.0,0.0,0.0001033314329106,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38067626953125,0.0,0.0,7.632012420799583e-05,297.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807373046875,0.0,0.0,0.0001033313164953,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37957763671875,0.0,0.0,0.0004901573993265,291.389892578125,294.1499938964844,285.72637939453125,285.2863464355469,288.9913635253906,285.7660522460937,293.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457000462338,1.1207791139611345e-08,0.0010456888703629,-0.0284084882587194,0.0,0.0,0.0,-0.0103690037503838,60.0,-5.324560165405273,-0.0,-7.455429340552655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,9.76836308836937e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0001028660481097,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,7.597640069434419e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798828125,0.0,0.0,0.0001028659389703,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787536621094,0.0,0.0,0.0004879498446825,291.3885192871094,294.1499938964844,285.7052001953125,285.2534484863281,288.930908203125,285.7467346191406,293.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409882524982,1.0656801663344597e-08,0.0010409775422886,-0.0269662737846374,0.0,0.0,0.0,-0.0100958552211523,60.0,-5.31357479095459,-0.0,-7.388393186147368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,9.76836308836937e-05,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0001028660481097,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,7.597640069434419e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798828125,0.0,0.0,0.0001028659389703,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787536621094,0.0,0.0,0.0004879498446825,291.3885192871094,294.1499938964844,285.7052001953125,285.2534484863281,288.930908203125,285.7467346191406,293.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409882524982,1.0656801663344597e-08,0.0010409775422886,-0.0269662737846374,0.0,0.0,0.0,-0.0100958552211523,60.0,-5.31357479095459,-0.0,-7.388393186147368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3784484863281,0.0,0.0,9.74594586296007e-05,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3796081542969,0.0,0.0,0.0001026299796649,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,7.58020396460779e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37945556640625,0.0,0.0,0.0001026298705255,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783264160156,0.0,0.0,0.0004868300748057,291.3878173828125,294.1499938964844,285.6946105957031,285.23681640625,288.9010925292969,285.7371520996094,293.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385981295257,1.0377315895482296e-08,0.0010385877685621,-0.0262346547096967,0.0,0.0,0.0,-0.0099573023617267,60.0,-5.30778169631958,-0.0,-7.354504560908026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,9.72351335803978e-05,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791809082031,0.0,0.0,0.0001023937438731,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,7.562756218248978e-05,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3789978027344,0.0,0.0,0.0001023936347337,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778991699219,0.0,0.0,0.0004857094900216,291.3871154785156,294.1499938964844,285.6839904785156,285.2201232910156,288.8715209960937,285.72760009765625,293.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362063767388,1.0097632063832409e-08,0.0010361962486058,-0.0255024787038564,0.0,0.0,0.0,-0.0098186517134308,60.0,-5.3018717765808105,-0.0,-7.320669936916603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,9.67893429333344e-05,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.0001019242990878,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,7.528083369834349e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37811279296875,0.0,0.0,0.0001019241899484,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0004834826977457,291.3857116699219,294.1499938964844,285.6628112792969,285.1865234375,288.81298828125,285.7086486816406,293.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-5.289935111999512,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,9.67893429333344e-05,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782958984375,0.0,0.0,0.0001019242990878,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,7.528083369834349e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37811279296875,0.0,0.0,0.0001019241899484,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37701416015625,0.0,0.0,0.0004834826977457,291.3857116699219,294.1499938964844,285.6628112792969,285.1865234375,288.81298828125,285.7086486816406,293.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-5.289935111999512,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763427734375,0.0,0.0,9.640631469665097e-05,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,0.0001015209491015,297.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772888183594,0.0,0.0,7.498291961383075e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0001015208472381,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.376220703125,0.0,0.0,0.0004815693828277,291.3844299316406,294.1499938964844,285.6441955566406,285.1568298339844,288.7622985839844,285.6921691894531,293.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.0643306194238e-09,0.0010273606749251,-0.0227970816195011,0.0,0.0,0.0,-0.0093064000830054,60.0,-5.279598236083984,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,9.635507012717426e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773803710937,0.0,0.0,0.0001014669833239,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771667480469,0.0,0.0,7.494306191802025e-05,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,0.0001014668741845,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3761291503906,0.0,0.0,0.000481313385535,291.38427734375,294.1499938964844,285.64166259765625,285.1527709960937,288.7554626464844,285.6899108886719,293.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-5.27821683883667,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,9.593964205123484e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0001010295090964,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.376220703125,0.0,0.0,7.461994391633198e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37628173828125,0.0,0.0,0.0001010294072329,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0004792382533196,291.3828125,294.1499938964844,285.62060546875,285.1190185546875,288.6988220214844,285.6714172363281,293.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-5.267136573791504,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,9.593964205123484e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0001010295090964,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.376220703125,0.0,0.0,7.461994391633198e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37628173828125,0.0,0.0,0.0001010294072329,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0004792382533196,291.3828125,294.1499938964844,285.62060546875,285.1190185546875,288.6988220214844,285.6714172363281,293.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-5.267136573791504,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,9.55493378569372e-05,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001006184902507,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,7.43163691367954e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,0.0001006183883873,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.0004772886168211,291.3813171386719,294.1499938964844,285.5996398925781,285.0853576660156,288.64306640625,285.6531677246094,293.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995903494872891e-09,0.0010182245168834,-0.0199992023408412,0.0,0.0,0.0,-0.0087767345830798,60.0,-5.257071971893311,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,9.55493378569372e-05,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37548828125,0.0,0.0,0.0001006184902507,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,7.43163691367954e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753356933594,0.0,0.0,0.0001006183883873,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.374267578125,0.0,0.0,0.0004772886168211,291.3813171386719,294.1499938964844,285.5996398925781,285.0853576660156,288.64306640625,285.6531677246094,293.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995903494872891e-09,0.0010182245168834,-0.0199992023408412,0.0,0.0,0.0,-0.0087767345830798,60.0,-5.257071971893311,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,9.536564903100953e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.0001004250589176,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3747863769531,0.0,0.0,7.41734984330833e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748474121094,0.0,0.0,0.0001004249570542,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0004763710312545,291.3805847167969,294.1499938964844,285.5892028808594,285.0686340332031,288.61553955078125,285.6441345214844,293.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766885801174794e-09,0.0010162660619243,-0.0193994138389825,0.0,0.0,0.0,-0.0086631998419761,60.0,-5.25253963470459,-0.0,-7.041741412194824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734130859375,0.0,0.0,9.518923616269603e-05,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37451171875,0.0,0.0,0.0001002392746158,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742980957031,0.0,0.0,7.403628842439502e-05,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.0001002391800284,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,0.0004754898254759,291.3798522949219,294.1499938964844,285.57879638671875,285.0519714355469,288.5881652832031,285.6351318359375,293.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143929393962,7.546934632784996e-09,0.0010143853724002,-0.0188233498483896,0.0,0.0,0.0,-0.0085541615262627,60.0,-5.248299598693848,-0.0,-7.015698599843746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,9.48616288951598e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,9.989428508561105e-05,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733215332031,0.0,0.0,7.378147711278871e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,9.989419049816206e-05,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.000473853375297,291.3783264160156,294.1499938964844,285.5581359863281,285.0189208984375,288.5340576171875,285.6173400878906,293.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.1384707034383155e-09,0.0010108924470841,-0.0177535135298967,0.0,0.0,0.0,-0.0083516668528318,60.0,-5.241028785705566,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,9.48616288951598e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,9.989428508561105e-05,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733215332031,0.0,0.0,7.378147711278871e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,9.989419049816206e-05,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.000473853375297,291.3783264160156,294.1499938964844,285.5581359863281,285.0189208984375,288.5340576171875,285.6173400878906,293.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.1384707034383155e-09,0.0010108924470841,-0.0177535135298967,0.0,0.0,0.0,-0.0083516668528318,60.0,-5.241028785705566,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714294433594,0.0,0.0,9.456944826524703e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,9.958659939002246e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,7.355422712862492e-05,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,9.958650480257349e-05,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,0.0004723938473034,291.3768005371094,294.1499938964844,285.53765869140625,284.9864196777344,288.4807434082031,285.5997314453125,293.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077838087454,6.774154570621249e-09,0.0010077770566567,-0.0167992562055587,0.0,0.0,0.0,-0.0081710591912269,60.0,-5.23551607131958,-0.0,-6.924581441580814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714294433594,0.0,0.0,9.456944826524703e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,9.958659939002246e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,7.355422712862492e-05,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,9.958650480257349e-05,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,0.0004723938473034,291.3768005371094,294.1499938964844,285.53765869140625,284.9864196777344,288.4807434082031,285.5997314453125,293.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077838087454,6.774154570621249e-09,0.0010077770566567,-0.0167992562055587,0.0,0.0,0.0,-0.0081710591912269,60.0,-5.23551607131958,-0.0,-6.924581441580814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,9.431286889594048e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,9.931640670401976e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,7.335466216318309e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,9.931631211657076e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0004711122019216,291.375244140625,294.1499938964844,285.51739501953125,284.9545288085937,288.4281921386719,285.5823059082031,293.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050475830212,6.454211387563191e-09,0.0010050410637632,-0.0159611888229846,0.0,0.0,0.0,-0.0080124493688344,60.0,-5.231682777404785,-0.0,-6.8870313896241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,9.431286889594048e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714599609375,0.0,0.0,9.931640670401976e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,7.335466216318309e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,9.931631211657076e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0004711122019216,291.375244140625,294.1499938964844,285.51739501953125,284.9545288085937,288.4281921386719,285.5823059082031,293.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050475830212,6.454211387563191e-09,0.0010050410637632,-0.0159611888229846,0.0,0.0,0.0,-0.0080124493688344,60.0,-5.231682777404785,-0.0,-6.8870313896241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,9.409150516148657e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703918457031,0.0,0.0,9.908329229801892e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,7.318249117815867e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,9.908319771056996e-05,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.000470006460091,291.3736572265625,294.1499938964844,285.4974060058594,284.92340087890625,288.3763427734375,285.5650634765625,293.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026865638792,6.178150435687257e-09,0.0010026803938671,-0.0152380410581827,0.0,0.0,0.0,-0.0078755933791399,60.0,-5.22957706451416,-0.0,-6.854713774373522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,9.409150516148657e-05,297.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703918457031,0.0,0.0,9.908329229801892e-05,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,7.318249117815867e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702392578125,0.0,0.0,9.908319771056996e-05,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.000470006460091,291.3736572265625,294.1499938964844,285.4974060058594,284.92340087890625,288.3763427734375,285.5650634765625,293.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026865638792,6.178150435687257e-09,0.0010026803938671,-0.0152380410581827,0.0,0.0,0.0,-0.0078755933791399,60.0,-5.22957706451416,-0.0,-6.854713774373522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,9.399352711625396e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,9.89801119430922e-05,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.36968994140625,0.0,0.0,7.31062755221501e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697204589844,0.0,0.0,9.89800173556432e-05,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,0.0004695170209743,291.37286376953125,294.1499938964844,285.48748779296875,284.9081726074219,288.3506774902344,285.55645751953125,293.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016413871198,6.055946411009927e-09,0.0010016353335231,-0.0149179175496101,0.0,0.0,0.0,-0.0078150108456611,60.0,-5.229148864746094,-0.0,-6.840431865384744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683166503906,0.0,0.0,9.390374179929496e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36932373046875,0.0,0.0,9.888556087389588e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,7.303644815692678e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691711425781,0.0,0.0,9.888547356240451e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681945800781,0.0,0.0,0.0004690685309469,291.3720703125,294.1499938964844,285.4776916503906,284.8931884765625,288.3251647949219,285.54791259765625,293.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006836382672,5.943962655408086e-09,0.0010006777010858,-0.0146245621144771,0.0,0.0,0.0,-0.0077594951726496,60.0,-5.229114055633545,-0.0,-6.827357168504022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
