time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911620,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672180175781,0.0,0.0,9.374666842631996e-05,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,9.872014925349504e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,7.291427755262703e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,9.872006194200368e-05,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0004682839207816,291.3704528808594,294.1499938964844,285.458251953125,284.8639831542969,288.27459716796875,285.5308532714844,293.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990078397095,5.748022058327251e-09,0.0009990021353587,-0.0141112627461552,0.0,0.0,0.0,-0.0076623586937785,60.0,-5.230166435241699,-0.0,-6.804511087921128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672180175781,0.0,0.0,9.374666842631996e-05,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36822509765625,0.0,0.0,9.872014925349504e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,7.291427755262703e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,9.872006194200368e-05,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0004682839207816,291.3704528808594,294.1499938964844,285.458251953125,284.8639831542969,288.27459716796875,285.5308532714844,293.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990078397095,5.748022058327251e-09,0.0009990021353587,-0.0141112627461552,0.0,0.0,0.0,-0.0076623586937785,60.0,-5.230166435241699,-0.0,-6.804511087921128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661499023437,0.0,0.0,9.362337004859e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,9.859030251391232e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669738769531,0.0,0.0,7.281837315531448e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36700439453125,0.0,0.0,9.859021520242096e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,0.0004676679964177,291.368896484375,294.1499938964844,285.43994140625,284.8370361328125,288.2266845703125,285.5145568847656,293.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976921137422,5.5941744570020555e-09,0.0009976864093914,-0.0137082263827323,0.0,0.0,0.0,-0.0075860894285142,60.0,-5.232626438140869,-0.0,-6.786599016095354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661193847656,0.0,0.0,9.3618655228056e-05,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,9.858534031081943e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669128417969,0.0,0.0,7.281470607267693e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3669738769531,0.0,0.0,9.858525299932808e-05,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659973144531,0.0,0.0,0.0004676444514188,291.36883544921875,294.1499938964844,285.439208984375,284.8359375,288.2247009277344,285.5138854980469,293.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976418223232,5.588294271774431e-09,0.0009976362343877,-0.0136928213760256,0.0,0.0,0.0,-0.0075831743888556,60.0,-5.232748031616211,-0.0,-6.78591547398355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.364990234375,0.0,0.0,9.351611515739933e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.365966796875,0.0,0.0,9.847735782386736e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,7.273494702531025e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,9.847726323641837e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0004671322531066,291.3671569824219,294.1499938964844,285.4205017089844,284.8092041015625,288.1754150390625,285.4969787597656,293.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996547169052,5.460310426030901e-09,0.0009965416975319,-0.0133575350046157,0.0,0.0,0.0,-0.0075197266414761,60.0,-5.236513614654541,-0.0,-6.771033156383055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.364990234375,0.0,0.0,9.351611515739933e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.365966796875,0.0,0.0,9.847735782386736e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36578369140625,0.0,0.0,7.273494702531025e-05,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,9.847726323641837e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648681640625,0.0,0.0,0.0004671322531066,291.3671569824219,294.1499938964844,285.4205017089844,284.8092041015625,288.1754150390625,285.4969787597656,293.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996547169052,5.460310426030901e-09,0.0009965416975319,-0.0133575350046157,0.0,0.0,0.0,-0.0075197266414761,60.0,-5.236513614654541,-0.0,-6.771033156383055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,9.343722194898874e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,9.8394273663871e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,7.267358159879223e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,9.8394179076422e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,0.0004667381581384,291.3655090332031,294.1499938964844,285.4021911621094,284.7838439941406,288.1267395019531,285.4801025390625,293.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995704671368,5.3617981166098624e-09,0.0009956991998478,-0.0130994534119963,0.0,0.0,0.0,-0.0074708894826471,60.0,-5.241426944732666,-0.0,-6.75958986562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36383056640625,0.0,0.0,9.343722194898874e-05,297.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,9.8394273663871e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,7.267358159879223e-05,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,9.8394179076422e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,0.0004667381581384,291.3655090332031,294.1499938964844,285.4021911621094,284.7838439941406,288.1267395019531,285.4801025390625,293.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995704671368,5.3617981166098624e-09,0.0009956991998478,-0.0130994534119963,0.0,0.0,0.0,-0.0074708894826471,60.0,-5.241426944732666,-0.0,-6.75958986562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632507324219,0.0,0.0,9.340484393760562e-05,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,9.836017852649093e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,7.264839950948954e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,9.836009121499956e-05,297.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,0.0004665764572564,291.3646545410156,294.1499938964844,285.3932189941406,284.7717590332031,288.10260009765625,285.4716796875,293.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953585686162,5.321355356358026e-09,0.0009953533299267,-0.0129935005679726,0.0,0.0,0.0,-0.0074508395045995,60.0,-5.244200229644775,-0.0,-6.754894599225737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626708984375,0.0,0.0,9.33784176595509e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,9.833234071265906e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634338378906,0.0,0.0,7.262784492922947e-05,297.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,9.833225340116768e-05,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0004664444131776,291.3638000488281,294.1499938964844,285.38433837890625,284.76007080078125,288.07861328125,285.4632873535156,293.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950761450454,5.288321780483329e-09,0.0009950709063559,-0.012906958349049,0.0,0.0,0.0,-0.0074344635941088,60.0,-5.247230052947998,-0.0,-6.751060510623574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,9.333801426691934e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,9.828979818848892e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,7.259642006829381e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,9.828971087699756e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0004662426363211,291.3620910644531,294.1499938964844,285.3669128417969,284.7379455566406,288.031005859375,285.4465026855469,293.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377808756887134e-09,0.000994638656266,-0.0127745503559708,0.0,0.0,0.0,-0.0074094082228839,60.0,-5.253787040710449,-0.0,-6.745197111968082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,9.333801426691934e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,9.828979818848892e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,7.259642006829381e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,9.828971087699756e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0004662426363211,291.3620910644531,294.1499938964844,285.3669128417969,284.7379455566406,288.031005859375,285.4465026855469,293.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377808756887134e-09,0.000994638656266,-0.0127745503559708,0.0,0.0,0.0,-0.0074094082228839,60.0,-5.253787040710449,-0.0,-6.745197111968082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,9.331668115919456e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,9.826732275541872e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,7.257982360897586e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,9.826723544392736e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,0.0004661360289901,291.3603515625,294.1499938964844,285.3500061035156,284.7176208496094,287.9840393066406,285.4298095703125,293.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944147896021,5.210994746818187e-09,0.0009944095509126,-0.0127043761312961,0.0,0.0,0.0,-0.0073961289599537,60.0,-5.261143684387207,-0.0,-6.74209061912734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,9.331668115919456e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612060546875,0.0,0.0,9.826732275541872e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,7.257982360897586e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3610534667969,0.0,0.0,9.826723544392736e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,0.0004661360289901,291.3603515625,294.1499938964844,285.3500061035156,284.7176208496094,287.9840393066406,285.4298095703125,293.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944147896021,5.210994746818187e-09,0.0009944095509126,-0.0127043761312961,0.0,0.0,0.0,-0.0073961289599537,60.0,-5.261143684387207,-0.0,-6.74209061912734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.330656030215324e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599548339844,0.0,0.0,9.825666347751394e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,7.257195102283731e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,9.825657616602256e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.0004660855047404,291.35858154296875,294.1499938964844,285.3348999023437,284.69976806640625,287.9375305175781,285.4132385253906,293.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943052427843,5.19819032263058e-09,0.0009943000040948,-0.012670830823481,0.0,0.0,0.0,-0.0073897810652852,60.0,-5.268625736236572,-0.0,-6.7406055848096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,9.330656030215324e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599548339844,0.0,0.0,9.825666347751394e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,7.257195102283731e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,9.825657616602256e-05,297.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.0004660855047404,291.35858154296875,294.1499938964844,285.3348999023437,284.69976806640625,287.9375305175781,285.4132385253906,293.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943052427843,5.19819032263058e-09,0.0009943000040948,-0.012670830823481,0.0,0.0,0.0,-0.0073897810652852,60.0,-5.268625736236572,-0.0,-6.7406055848096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,9.33020346565172e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,9.825189044931903e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,7.256842218339443e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,9.825180313782766e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0004660628619603,291.3568115234375,294.1499938964844,285.32275390625,284.6847839355469,287.89166259765625,285.3974304199219,293.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942553006112,5.192351437699472e-09,0.0009942500619217,-0.0126555329188704,0.0,0.0,0.0,-0.0073868865147233,60.0,-5.274824142456055,-0.0,-6.739928437582422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577575683594,0.0,0.0,9.33020346565172e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,9.825189044931903e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,7.256842218339443e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,9.825180313782766e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.357666015625,0.0,0.0,0.0004660628619603,291.3568115234375,294.1499938964844,285.32275390625,284.6847839355469,287.89166259765625,285.3974304199219,293.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942553006112,5.192351437699472e-09,0.0009942500619217,-0.0126555329188704,0.0,0.0,0.0,-0.0073868865147233,60.0,-5.274824142456055,-0.0,-6.739928437582422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3571472167969,0.0,0.0,9.330156171927229e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,9.825139568420128e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,7.256805838551372e-05,297.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,9.82513083727099e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,0.0004660605336539,291.3558959960937,294.1499938964844,285.3177185058594,284.6783142089844,287.8689880371094,285.3898620605469,293.0532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942494798451,5.191672425297611e-09,0.0009942442411556,-0.0126537540927529,0.0,0.0,0.0,-0.0073865493759512,60.0,-5.277369976043701,-0.0,-6.739849567338754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.35650634765625,0.0,0.0,9.33023911784403e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573913574219,0.0,0.0,9.825226152315736e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35723876953125,0.0,0.0,7.256870594574139e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572692871094,0.0,0.0,9.82521814876236e-05,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,0.0004660646663978,291.3550109863281,294.1499938964844,285.3133544921875,284.6724853515625,287.846435546875,285.3825988769531,293.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994257396087,5.1926094535303954e-09,0.0009942522738128,-0.0126562090590596,0.0,0.0,0.0,-0.007387014105916,60.0,-5.279516220092773,-0.0,-6.739958280377324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551940917969,0.0,0.0,9.330744796898216e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,9.825758752413094e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559265136719,0.0,0.0,7.257263496285304e-05,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,9.825750748859718e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,0.0004660899576265,291.3531799316406,294.1499938964844,285.3065185546875,284.6627502441406,287.8018493652344,285.3690490722656,293.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943097829818,5.19872411786082e-09,0.0009943045442923,-0.0126722287386655,0.0,0.0,0.0,-0.0073900455608963,60.0,-5.282756328582764,-0.0,-6.740667402027611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551940917969,0.0,0.0,9.330744796898216e-05,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,9.825758752413094e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559265136719,0.0,0.0,7.257263496285304e-05,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,9.825750748859718e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551025390625,0.0,0.0,0.0004660899576265,291.3531799316406,294.1499938964844,285.3065185546875,284.6627502441406,287.8018493652344,285.3690490722656,293.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943097829818,5.19872411786082e-09,0.0009943045442923,-0.0126722287386655,0.0,0.0,0.0,-0.0073900455608963,60.0,-5.282756328582764,-0.0,-6.740667402027611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538818359375,0.0,0.0,9.331743058282882e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,9.82680867309682e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,7.258039113366976e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,9.826800669543444e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.0004661397833842,291.3513488769531,294.1499938964844,285.30206298828125,284.6553649902344,287.7580261230469,285.35711669921875,293.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944144403561,5.210969433733226e-09,0.0009944092016667,-0.0127043100073933,0.0,0.0,0.0,-0.0073961159214377,60.0,-5.284457683563232,-0.0,-6.742087776956397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538818359375,0.0,0.0,9.331743058282882e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,9.82680867309682e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,7.258039113366976e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,9.826800669543444e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.0004661397833842,291.3513488769531,294.1499938964844,285.30206298828125,284.6553649902344,287.7580261230469,285.35711669921875,293.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944144403561,5.210969433733226e-09,0.0009944092016667,-0.0127043100073933,0.0,0.0,0.0,-0.0073961159214377,60.0,-5.284457683563232,-0.0,-6.742087776956397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525390625,0.0,0.0,9.333143680123612e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533935546875,0.0,0.0,9.828283509705216e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,7.25912832422182e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,9.82827550615184e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0004662097489926,291.3494873046875,294.1499938964844,285.2997131347656,284.650146484375,287.7147827148437,285.3465576171875,293.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945620549842,5.228236066301406e-09,0.0009945568162947,-0.012749545276165,0.0,0.0,0.0,-0.007404675707221,60.0,-5.285070419311523,-0.0,-6.744090086385769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525390625,0.0,0.0,9.333143680123612e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533935546875,0.0,0.0,9.828283509705216e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,7.25912832422182e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,9.82827550615184e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524475097656,0.0,0.0,0.0004662097489926,291.3494873046875,294.1499938964844,285.2997131347656,284.650146484375,287.7147827148437,285.3465576171875,293.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945620549842,5.228236066301406e-09,0.0009945568162947,-0.012749545276165,0.0,0.0,0.0,-0.007404675707221,60.0,-5.285070419311523,-0.0,-6.744090086385769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,9.335001232102512e-05,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,9.830239287111908e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,7.260573329403996e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,9.830231283558533e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0004663025320041,291.3475952148437,294.1499938964844,285.29931640625,284.6469116210937,287.67236328125,285.337890625,293.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947584476321,5.251201251610382e-09,0.0009947532089427,-0.0128097105771303,0.0,0.0,0.0,-0.0074160606600344,60.0,-5.284362316131592,-0.0,-6.746753911102132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,9.335001232102512e-05,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,9.830239287111908e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,7.260573329403996e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,9.830231283558533e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0004663025320041,291.3475952148437,294.1499938964844,285.29931640625,284.6469116210937,287.67236328125,285.337890625,293.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947584476321,5.251201251610382e-09,0.0009947532089427,-0.0128097105771303,0.0,0.0,0.0,-0.0074160606600344,60.0,-5.284362316131592,-0.0,-6.746753911102132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,9.336072980659084e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.351318359375,0.0,0.0,9.831367788137868e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,7.26140642655082e-05,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511962890625,0.0,0.0,9.831359784584492e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503723144531,0.0,0.0,0.0004663560830522,291.3466491699219,294.1499938964844,285.2997741699219,284.64599609375,287.65142822265625,285.33416748046875,293.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.264466196308604e-09,0.0009948665974661,-0.0128444619476795,0.0,0.0,0.0,-0.0074226362630724,60.0,-5.283650875091553,-0.0,-6.74829294666779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34979248046875,0.0,0.0,9.33726187213324e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,9.832619980443268e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,7.262331928359345e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,9.832611976889892e-05,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.0004664154839701,291.3456726074219,294.1499938964844,285.3006591796875,284.6455078125,287.63067626953125,285.3309326171875,293.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949979139491,5.279194414953281e-09,0.0009949925588443,-0.0128830475732684,0.0,0.0,0.0,-0.0074299378320574,60.0,-5.282685279846191,-0.0,-6.750001801947293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,9.33990959310904e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,9.8354066722095e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490600585937,0.0,0.0,7.264390296768397e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,9.835399396251888e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0004665477317757,291.34375,294.1499938964844,285.3034973144531,284.645751953125,287.5897216796875,285.3255615234375,293.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952784748747,5.312002393509374e-09,0.0009952731197699,-0.0129689984023571,0.0,0.0,0.0,-0.0074462019838392,60.0,-5.280168056488037,-0.0,-6.753808889925494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.348388671875,0.0,0.0,9.33990959310904e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,9.8354066722095e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490600585937,0.0,0.0,7.264390296768397e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490905761719,0.0,0.0,9.835399396251888e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0004665477317757,291.34375,294.1499938964844,285.3034973144531,284.645751953125,287.5897216796875,285.3255615234375,293.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952784748747,5.312002393509374e-09,0.0009952731197699,-0.0129689984023571,0.0,0.0,0.0,-0.0074462019838392,60.0,-5.280168056488037,-0.0,-6.753808889925494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,9.342963312519714e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.83862264547497e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,7.266765896929428e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,9.838615369517356e-05,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.000466700294055,291.341796875,294.1499938964844,285.30767822265625,284.6474304199219,287.5496520996094,285.32208251953125,293.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956023423001,5.349882314931165e-09,0.0009955969871953,-0.0130682364106178,0.0,0.0,0.0,-0.0074649807065725,60.0,-5.276801109313965,-0.0,-6.758206438917115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,9.342963312519714e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,9.83862264547497e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,7.266765896929428e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,9.838615369517356e-05,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.000466700294055,291.341796875,294.1499938964844,285.30767822265625,284.6474304199219,287.5496520996094,285.32208251953125,293.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956023423001,5.349882314931165e-09,0.0009955969871953,-0.0130682364106178,0.0,0.0,0.0,-0.0074649807065725,60.0,-5.276801109313965,-0.0,-6.758206438917115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,9.346324077341706e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,9.842160943662748e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,7.269378693308681e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,9.842153667705134e-05,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0004668681358452,291.33984375,294.1499938964844,285.3129577636719,284.65045166015625,287.5102233886719,285.3199157714844,293.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959589224308,5.391577406754777e-09,0.000995953567326,-0.0131774703040719,0.0,0.0,0.0,-0.0074856509454548,60.0,-5.272911548614502,-0.0,-6.763048077118583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,9.346324077341706e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,9.842160943662748e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,7.269378693308681e-05,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,9.842153667705134e-05,297.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0004668681358452,291.33984375,294.1499938964844,285.3129577636719,284.65045166015625,287.5102233886719,285.3199157714844,293.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959589224308,5.391577406754777e-09,0.000995953567326,-0.0131774703040719,0.0,0.0,0.0,-0.0074856509454548,60.0,-5.272911548614502,-0.0,-6.763048077118583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,9.350020263809712e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,9.846052853390574e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,7.272253424162045e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,9.84604557743296e-05,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,0.0004670527996495,291.3378601074219,294.1499938964844,285.31915283203125,284.654541015625,287.4716186523437,285.3193664550781,293.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963513584807,5.437464700719374e-09,0.0009963458869606,-0.0132976835593581,0.0,0.0,0.0,-0.0075083989650011,60.0,-5.268435955047607,-0.0,-6.768378568722255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,9.350020263809712e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,9.846052853390574e-05,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,7.272253424162045e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,9.84604557743296e-05,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,0.0004670527996495,291.3378601074219,294.1499938964844,285.31915283203125,284.654541015625,287.4716186523437,285.3193664550781,293.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963513584807,5.437464700719374e-09,0.0009963458869606,-0.0132976835593581,0.0,0.0,0.0,-0.0075083989650011,60.0,-5.268435955047607,-0.0,-6.768378568722255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,9.35197967919521e-05,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,9.848116314969956e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,7.273777737282217e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,9.848109039012344e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0004671506467275,291.3368530273437,294.1499938964844,285.322509765625,284.6569519042969,287.45263671875,285.3196716308594,293.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965593926608,5.46179323990259e-09,0.0009965539211407,-0.013361420482397,0.0,0.0,0.0,-0.0075204600580036,60.0,-5.266045570373535,-0.0,-6.771205818267846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,9.354006760986522e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,9.850251080933958e-05,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,7.27535443729721e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432312011719,0.0,0.0,9.850243804976344e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,0.0004672519280575,291.3358459472656,294.1499938964844,285.3260192871094,284.6595764160156,287.433837890625,285.3202819824219,293.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967747610062,5.486971765833459e-09,0.0009967692894861,-0.0134273823350667,0.0,0.0,0.0,-0.0075329421088099,60.0,-5.263577938079834,-0.0,-6.77413254379644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,9.358242095913738e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418273925781,0.0,0.0,9.854710515355693e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,7.278648263309151e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,9.854703239398076e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0004674634838011,291.33380126953125,294.1499938964844,285.3334045410156,284.6653747558594,287.3968200683594,285.3223876953125,293.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539573688650989e-09,0.0009972190018743,-0.0135651854798197,0.0,0.0,0.0,-0.0075590186752378,60.0,-5.258466720581055,-0.0,-6.780248185123129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
