time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914080,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,9.358242095913738e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418273925781,0.0,0.0,9.854710515355693e-05,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,7.278648263309151e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,9.854703239398076e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,0.0004674634838011,291.33380126953125,294.1499938964844,285.3334045410156,284.6653747558594,287.3968200683594,285.3223876953125,293.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972245898097,5.539573688650989e-09,0.0009972190018743,-0.0135651854798197,0.0,0.0,0.0,-0.0075590186752378,60.0,-5.258466720581055,-0.0,-6.780248185123129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,9.362684068037196e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,9.859387500910088e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,7.282102887984365e-05,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,9.859380224952474e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,0.0004676853714045,291.3317565917969,294.1499938964844,285.341064453125,284.6717834472656,287.3605651855469,285.3255920410156,293.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976965375244,5.594755769777748e-09,0.000997690949589,-0.0137097490951418,0.0,0.0,0.0,-0.0075863748788833,60.0,-5.253203392028809,-0.0,-6.786667228197987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,9.362684068037196e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,9.859387500910088e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,7.282102887984365e-05,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,9.859380224952474e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,0.0004676853714045,291.3317565917969,294.1499938964844,285.341064453125,284.6717834472656,287.3605651855469,285.3255920410156,293.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976965375244,5.594755769777748e-09,0.000997690949589,-0.0137097490951418,0.0,0.0,0.0,-0.0075863748788833,60.0,-5.253203392028809,-0.0,-6.786667228197987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,9.367284656036644e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,9.86423110589385e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,7.285680476343259e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,9.864224557531998e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0004679151752498,291.3297119140625,294.1499938964844,285.34881591796875,284.6785583496094,287.3250732421875,285.3297119140625,293.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651911383353081e-09,0.00099817966111,-0.0138594815507531,0.0,0.0,0.0,-0.0076147094368934,60.0,-5.247905254364014,-0.0,-6.793318618747436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,9.367284656036644e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,9.86423110589385e-05,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385925292969,0.0,0.0,7.285680476343259e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,9.864224557531998e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0004679151752498,291.3297119140625,294.1499938964844,285.34881591796875,284.6785583496094,287.3250732421875,285.3297119140625,293.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981853654608,5.651911383353081e-09,0.00099817966111,-0.0138594815507531,0.0,0.0,0.0,-0.0076147094368934,60.0,-5.247905254364014,-0.0,-6.793318618747436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.371992200613022e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,9.869188943412156e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,7.289342465810478e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,9.86918166745454e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0004681503341998,291.3276062011719,294.1499938964844,285.3564453125,284.6855773925781,287.2903747558594,285.3345947265625,292.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.710412587234259e-09,0.0009986798977479,-0.0140127381309866,0.0,0.0,0.0,-0.0076437112875282,60.0,-5.242696285247803,-0.0,-6.800130591955168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.371992200613022e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,9.869188943412156e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,7.289342465810478e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,9.86918166745454e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0004681503341998,291.3276062011719,294.1499938964844,285.3564453125,284.6855773925781,287.2903747558594,285.3345947265625,292.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.710412587234259e-09,0.0009986798977479,-0.0140127381309866,0.0,0.0,0.0,-0.0076437112875282,60.0,-5.242696285247803,-0.0,-6.800130591955168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,9.374367800774051e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,9.87168969004415e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,7.291189831448719e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,9.871683141682296e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0004682689905166,291.3265686035156,294.1499938964844,285.3601379394531,284.68914794921875,287.2733154296875,285.3372802734375,292.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989379905164,5.739928088388524e-09,0.0009989322861656,-0.0140900602564215,0.0,0.0,0.0,-0.007658343296498,60.0,-5.240147590637207,-0.0,-6.803568197710774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,9.376747766509652e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355407714844,0.0,0.0,9.874196257442236e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,7.293040835065767e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,9.874189709080385e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,0.000468387879664,291.32550048828125,294.1499938964844,285.3637084960937,284.6926574707031,287.25640869140625,285.3400573730469,292.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991909610107,5.769506650210587e-09,0.0009991852566599,-0.0141675462946295,0.0,0.0,0.0,-0.007673006504774,60.0,-5.237663269042969,-0.0,-6.807014329979212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,9.381488052895293e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,9.879188291961329e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,7.296727562788874e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,9.879181016003712e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0004686246975325,291.3233642578125,294.1499938964844,285.3704528808594,284.6996154785156,287.2231140136719,285.3458251953125,292.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828415083897198e-09,0.0009996889857575,-0.0143218683078885,0.0,0.0,0.0,-0.0077022099867463,60.0,-5.232933521270752,-0.0,-6.81388030443486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,9.381488052895293e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,9.879188291961329e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,7.296727562788874e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,9.879181016003712e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0004686246975325,291.3233642578125,294.1499938964844,285.3704528808594,284.6996154785156,287.2231140136719,285.3458251953125,292.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996948065236,5.828415083897198e-09,0.0009996889857575,-0.0143218683078885,0.0,0.0,0.0,-0.0077022099867463,60.0,-5.232933521270752,-0.0,-6.81388030443486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,9.386157762492076e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,9.884104656521232e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,7.300358993234113e-05,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,9.884098108159378e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,0.0004688579356297,291.3212280273437,294.1499938964844,285.37646484375,284.706298828125,287.19049072265625,285.35174560546875,292.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001910850405,5.886439780056207e-09,0.0010001851478591,-0.0144738731905817,0.0,0.0,0.0,-0.0077309757471084,60.0,-5.228572368621826,-0.0,-6.820646802907504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,9.386157762492076e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,9.884104656521232e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,7.300358993234113e-05,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,9.884098108159378e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,0.0004688579356297,291.3212280273437,294.1499938964844,285.37646484375,284.706298828125,287.19049072265625,285.35174560546875,292.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001910850405,5.886439780056207e-09,0.0010001851478591,-0.0144738731905817,0.0,0.0,0.0,-0.0077309757471084,60.0,-5.228572368621826,-0.0,-6.820646802907504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,9.390663035446778e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,9.88884858088568e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,7.303863094421104e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.888842032523826e-05,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,0.0004690829955507,291.3190612792969,294.1499938964844,285.3815002441406,284.71246337890625,287.1585388183594,285.35760498046875,292.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006697848439,5.9424207776714866e-09,0.0010006638476625,-0.014620522968471,0.0,0.0,0.0,-0.0077587277628481,60.0,-5.224764347076416,-0.0,-6.827177401191875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,9.390663035446778e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33062744140625,0.0,0.0,9.88884858088568e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,7.303863094421104e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.888842032523826e-05,297.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,0.0004690829955507,291.3190612792969,294.1499938964844,285.3815002441406,284.71246337890625,287.1585388183594,285.35760498046875,292.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006697848439,5.9424207776714866e-09,0.0010006638476625,-0.014620522968471,0.0,0.0,0.0,-0.0077587277628481,60.0,-5.224764347076416,-0.0,-6.827177401191875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,9.394955122843383e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,9.893368405755608e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,7.307201303774491e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,9.893361857393757e-05,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.0004692973743658,291.3168640136719,294.1499938964844,285.3853759765625,284.718017578125,287.12713623046875,285.3631896972656,292.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011257836595,5.995747898168702e-09,0.0010011198464781,-0.0147602204233407,0.0,0.0,0.0,-0.0077851642854511,60.0,-5.22149133682251,-0.0,-6.833401755557136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,9.394955122843383e-05,297.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,9.893368405755608e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,7.307201303774491e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,9.893361857393757e-05,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.0004692973743658,291.3168640136719,294.1499938964844,285.3853759765625,284.718017578125,287.12713623046875,285.3631896972656,292.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011257836595,5.995747898168702e-09,0.0010011198464781,-0.0147602204233407,0.0,0.0,0.0,-0.0077851642854511,60.0,-5.22149133682251,-0.0,-6.833401755557136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,9.397002577316016e-05,297.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280944824219,0.0,0.0,9.89552354440093e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,7.308793283300474e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,9.895516996039078e-05,297.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.000469399645226,291.3157653808594,294.1499938964844,285.3868408203125,284.7204895019531,287.1116638183594,285.3658142089844,292.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001343363896,6.021179999038395e-09,0.0010013373102992,-0.0148268425837159,0.0,0.0,0.0,-0.007797772064805,60.0,-5.220149993896484,-0.0,-6.836371113649875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,9.398951806360856e-05,297.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,9.897576819639652e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,7.31030959286727e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,9.8975702712778e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0004694970266427,291.3146667480469,294.1499938964844,285.3879089355469,284.72271728515625,287.09637451171875,285.3682556152344,292.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015504667535,6.0453979600083585e-09,0.0010015444131568,-0.0148902842774987,0.0,0.0,0.0,-0.0078097782097756,60.0,-5.219005107879639,-0.0,-6.839199784280936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,9.402563591720536e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,9.901379962684588e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,7.313118840102106e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,9.901373414322734e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,0.0004696774703916,291.3124389648437,294.1499938964844,285.38885498046875,284.7264099121094,287.066162109375,285.3725891113281,292.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019340552389,6.0902514142924255e-09,0.0010019280016422,-0.0150077836588025,0.0,0.0,0.0,-0.0078320140019059,60.0,-5.217299461364746,-0.0,-6.844439326414431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,9.402563591720536e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,9.901379962684588e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,7.313118840102106e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.325439453125,0.0,0.0,9.901373414322734e-05,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,0.0004696774703916,291.3124389648437,294.1499938964844,285.38885498046875,284.7264099121094,287.066162109375,285.3725891113281,292.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019340552389,6.0902514142924255e-09,0.0010019280016422,-0.0150077836588025,0.0,0.0,0.0,-0.0078320140019059,60.0,-5.217299461364746,-0.0,-6.844439326414431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,9.405719902133568e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,9.904702892526984e-05,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,7.315573748201132e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.904696344165131e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0004698351258412,291.3102111816406,294.1499938964844,285.3880310058594,284.7289428710937,287.0364685058594,285.3759765625,292.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022692149505,6.129430296653027e-09,0.0010022630449384,-0.0151104154065251,0.0,0.0,0.0,-0.0078514367341995,60.0,-5.216502666473389,-0.0,-6.849018063803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,9.405719902133568e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,9.904702892526984e-05,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,7.315573748201132e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.904696344165131e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0004698351258412,291.3102111816406,294.1499938964844,285.3880310058594,284.7289428710937,287.0364685058594,285.3759765625,292.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022692149505,6.129430296653027e-09,0.0010022630449384,-0.0151104154065251,0.0,0.0,0.0,-0.0078514367341995,60.0,-5.216502666473389,-0.0,-6.849018063803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,9.40831596381031e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,9.907436469802632e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,7.317592826439068e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,9.90742992144078e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0004699647834058,291.3079528808594,294.1499938964844,285.3852233886719,284.7301025390625,287.0072326660156,285.3782043457031,292.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025445371866,6.161630761170045e-09,0.0010025383671745,-0.0151947671547532,0.0,0.0,0.0,-0.0078673996031284,60.0,-5.216705322265625,-0.0,-6.852782519217726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,9.40831596381031e-05,297.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,9.907436469802632e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,7.317592826439068e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,9.90742992144078e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0004699647834058,291.3079528808594,294.1499938964844,285.3852233886719,284.7301025390625,287.0072326660156,285.3782043457031,292.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025445371866,6.161630761170045e-09,0.0010025383671745,-0.0151947671547532,0.0,0.0,0.0,-0.0078673996031284,60.0,-5.216705322265625,-0.0,-6.852782519217726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,9.410341590410098e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,9.90956905297935e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,7.319168071262538e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,9.90956323221326e-05,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004700659774243,291.3056640625,294.1499938964844,285.3802185058594,284.729736328125,286.9784851074219,285.37896728515625,292.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100275920704,6.1867244660618326e-09,0.001002753037028,-0.0152605017647147,0.0,0.0,0.0,-0.0078798402100801,60.0,-5.218057155609131,-0.0,-6.85571635017368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,9.410341590410098e-05,297.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,9.90956905297935e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,7.319168071262538e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,9.90956323221326e-05,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004700659774243,291.3056640625,294.1499938964844,285.3802185058594,284.729736328125,286.9784851074219,285.37896728515625,292.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100275920704,6.1867244660618326e-09,0.001002753037028,-0.0152605017647147,0.0,0.0,0.0,-0.0078798402100801,60.0,-5.218057155609131,-0.0,-6.85571635017368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186950683594,0.0,0.0,9.411095379618928e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,9.910362859955058e-05,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,7.31975378585048e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,9.910357039188966e-05,297.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,0.0004701036377809,291.30450439453125,294.1499938964844,285.3768310546875,284.7289123535156,286.9642333984375,285.3787536621094,292.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.196046342665795e-09,0.0010028326651081,-0.0152849210426211,0.0,0.0,0.0,-0.0078844614326953,60.0,-5.219171524047852,-0.0,-6.856806322730338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,9.41166072152555e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,9.910958033287898e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,7.320193253690377e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,9.910951484926044e-05,297.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0004701318684965,291.3033752441406,294.1499938964844,285.372802734375,284.7276611328125,286.9501037597656,285.3780822753906,292.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028985561802,6.2030172109928125e-09,0.0010028922697529,-0.015303180553019,0.0,0.0,0.0,-0.0078879175707697,60.0,-5.220605850219727,-0.0,-6.857621315248252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,9.412196232005954e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,9.911521192407236e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,7.32061016606167e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,9.911515371641144e-05,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004701586149167,291.3010559082031,294.1499938964844,285.3628234863281,284.72369384765625,286.92205810546875,285.3753967285156,292.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029544355347,6.2095479869128675e-09,0.0010029481491073,-0.0153202889487147,0.0,0.0,0.0,-0.0078911548480391,60.0,-5.224465370178223,-0.0,-6.858385148689194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,9.412196232005954e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.316650390625,0.0,0.0,9.911521192407236e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,7.32061016606167e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,9.911515371641144e-05,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0004701586149167,291.3010559082031,294.1499938964844,285.3628234863281,284.72369384765625,286.92205810546875,285.3753967285156,292.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029544355347,6.2095479869128675e-09,0.0010029481491073,-0.0153202889487147,0.0,0.0,0.0,-0.0078911548480391,60.0,-5.224465370178223,-0.0,-6.858385148689194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,9.411919018020852e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.911228698911144e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,7.320394070120528e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,9.911222878145054e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0004701447614934,291.2987365722656,294.1499938964844,285.3500061035156,284.7176208496094,286.8943176269531,285.37066650390625,292.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029237018898,6.205952196580711e-09,0.0010029174154624,-0.015310869552195,0.0,0.0,0.0,-0.0078893722966313,60.0,-5.229727268218994,-0.0,-6.85796521793236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,9.411919018020852e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.911228698911144e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,7.320394070120528e-05,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,9.911222878145054e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0004701447614934,291.2987365722656,294.1499938964844,285.3500061035156,284.7176208496094,286.8943176269531,285.37066650390625,292.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029237018898,6.205952196580711e-09,0.0010029174154624,-0.015310869552195,0.0,0.0,0.0,-0.0078893722966313,60.0,-5.229727268218994,-0.0,-6.85796521793236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.410746133653448e-05,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,9.909993968904018e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,7.31948166503571e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,9.909988148137928e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0004700861754827,291.29638671875,294.1499938964844,285.3356018066406,284.7104797363281,286.8667907714844,285.3639221191406,292.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027976240962,6.19120310574317e-09,0.0010027913376688,-0.0152722336351871,0.0,0.0,0.0,-0.0078820614144206,60.0,-5.236001968383789,-0.0,-6.856240020169936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.410746133653448e-05,297.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,9.909993968904018e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,7.31948166503571e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,9.909988148137928e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0004700861754827,291.29638671875,294.1499938964844,285.3356018066406,284.7104797363281,286.8667907714844,285.3639221191406,292.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027976240962,6.19120310574317e-09,0.0010027913376688,-0.0152722336351871,0.0,0.0,0.0,-0.0078820614144206,60.0,-5.236001968383789,-0.0,-6.856240020169936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,9.408702317159624e-05,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.907841013045982e-05,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,7.31789186829701e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.90783519227989e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0004699840792454,291.29400634765625,294.1499938964844,285.3209533691406,284.7032775878906,286.83953857421875,285.35552978515625,292.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025786468759,6.165602695062944e-09,0.0010025724768638,-0.0152051709592342,0.0,0.0,0.0,-0.0078693693503737,60.0,-5.242384910583496,-0.0,-6.853246503624177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,9.408702317159624e-05,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.907841013045982e-05,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,7.31789186829701e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,9.90783519227989e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0004699840792454,291.29400634765625,294.1499938964844,285.3209533691406,284.7032775878906,286.83953857421875,285.35552978515625,292.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025786468759,6.165602695062944e-09,0.0010025724768638,-0.0152051709592342,0.0,0.0,0.0,-0.0078693693503737,60.0,-5.242384910583496,-0.0,-6.853246503624177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,9.407381730852649e-05,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,9.906450577545912e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,7.316864503081888e-05,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,9.90644475677982e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,0.0004699181299656,291.2928161621094,294.1499938964844,285.31353759765625,284.6996765136719,286.82598876953125,285.3507995605469,292.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024374350905,6.149081244188892e-09,0.0010024312650784,-0.0151618914678692,0.0,0.0,0.0,-0.0078611792996525,60.0,-5.245508670806885,-0.0,-6.851315248468381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.405855234945192e-05,297.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,9.904843318508938e-05,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.315677794395015e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,9.904837497742848e-05,297.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0004698418779298,291.2916259765625,294.1499938964844,285.3060607910156,284.696044921875,286.8125,285.3457946777344,292.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022742208093,6.129996954484795e-09,0.0010022680507972,-0.015111899934709,0.0,0.0,0.0,-0.0078517189249396,60.0,-5.248568058013916,-0.0,-6.849084144278096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.402223804499954e-05,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,9.901018347591162e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,7.312852540053427e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,9.90101252682507e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.0004696604737546,291.28924560546875,294.1499938964844,285.2909545898437,284.6888122558594,286.7856750488281,285.3349914550781,292.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018860921263,6.084611925416539e-09,0.0010018800385296,-0.0149930100888013,0.0,0.0,0.0,-0.0078292191028594,60.0,-5.254483222961426,-0.0,-6.843780653298381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,9.402223804499954e-05,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,9.901018347591162e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,7.312852540053427e-05,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,9.90101252682507e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.0004696604737546,291.28924560546875,294.1499938964844,285.2909545898437,284.6888122558594,286.7856750488281,285.3349914550781,292.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018860921263,6.084611925416539e-09,0.0010018800385296,-0.0149930100888013,0.0,0.0,0.0,-0.0078292191028594,60.0,-5.254483222961426,-0.0,-6.843780653298381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
