time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916540,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,9.397976100444794e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.896545088849962e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,7.309548527700827e-05,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,9.89653926808387e-05,297.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0004694483068305,291.2868347167969,294.1499938964844,285.2756652832031,284.6815185546875,286.7590637207031,285.3233947753906,292.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014324216172,6.031557031604961e-09,0.0010014263680204,-0.0148540269583463,0.0,0.0,0.0,-0.007802918087691,60.0,-5.260173320770264,-0.0,-6.837583299557083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,9.397976100444794e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.896545088849962e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,7.309548527700827e-05,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,9.89653926808387e-05,297.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0004694483068305,291.2868347167969,294.1499938964844,285.2756652832031,284.6815185546875,286.7590637207031,285.3233947753906,292.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014324216172,6.031557031604961e-09,0.0010014263680204,-0.0148540269583463,0.0,0.0,0.0,-0.007802918087691,60.0,-5.260173320770264,-0.0,-6.837583299557083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,9.393108484800904e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,9.89141917671077e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,7.305762846954167e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,9.89141408354044e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0004692051734309,291.284423828125,294.1499938964844,285.2601318359375,284.6742248535156,286.732666015625,285.31109619140625,292.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009126272052,5.9707829791477715e-09,0.0010009066900238,-0.0146948210895061,0.0,0.0,0.0,-0.0077727898024022,60.0,-5.265639781951904,-0.0,-6.830487819797781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,9.393108484800904e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,9.89141917671077e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,7.305762846954167e-05,297.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,9.89141408354044e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0004692051734309,291.284423828125,294.1499938964844,285.2601318359375,284.6742248535156,286.732666015625,285.31109619140625,292.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009126272052,5.9707829791477715e-09,0.0010009066900238,-0.0146948210895061,0.0,0.0,0.0,-0.0077727898024022,60.0,-5.265639781951904,-0.0,-6.830487819797781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.38768353080377e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,9.885706094792111e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,7.30154279153794e-05,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.88570027402602e-05,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0004689341585617,291.281982421875,294.1499938964844,285.24444580078125,284.6668701171875,286.7064514160156,285.2982482910156,292.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003334609791,5.903056710110377e-09,0.0010003275237977,-0.0145174032077193,0.0,0.0,0.0,-0.007739215157926,60.0,-5.270904541015625,-0.0,-6.822584452947923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.38768353080377e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,9.885706094792111e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,7.30154279153794e-05,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.88570027402602e-05,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0004689341585617,291.281982421875,294.1499938964844,285.24444580078125,284.6668701171875,286.7064514160156,285.2982482910156,292.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003334609791,5.903056710110377e-09,0.0010003275237977,-0.0145174032077193,0.0,0.0,0.0,-0.007739215157926,60.0,-5.270904541015625,-0.0,-6.822584452947923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.384823351865634e-05,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.88269384833984e-05,297.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.299318531295285e-05,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,9.882688755169512e-05,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0004687913169618,291.28076171875,294.1499938964844,285.23651123046875,284.6632080078125,286.6934509277344,285.2916259765625,292.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000282200053,5.867361263511839e-09,0.0010000223992392,-0.0144238928332924,0.0,0.0,0.0,-0.0077215190976858,60.0,-5.273476123809815,-0.0,-6.818421383059103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,9.381845302414148e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,9.879557910608128e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,7.297001866390929e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,9.879552089842036e-05,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0004686425381805,291.2795104980469,294.1499938964844,285.2285461425781,284.6595458984375,286.68048095703125,285.284912109375,292.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301878880229205e-09,0.0009997044689953,-0.0143265118822455,0.0,0.0,0.0,-0.0077030905522406,60.0,-5.276012897491455,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.375570516567676e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,9.872949885902926e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,7.292121881619096e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,9.872944065136836e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0004683290899265,291.2770690917969,294.1499938964844,285.21246337890625,284.65216064453125,286.6546936035156,285.2712097167969,292.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990406688302,5.751882525828478e-09,0.0009990348480641,-0.014121375977993,0.0,0.0,0.0,-0.0076642711646854,60.0,-5.280991077423096,-0.0,-6.804960861472864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.375570516567676e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,9.872949885902926e-05,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,7.292121881619096e-05,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,9.872944065136836e-05,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0004683290899265,291.2770690917969,294.1499938964844,285.21246337890625,284.65216064453125,286.6546936035156,285.2712097167969,292.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990406688302,5.751882525828478e-09,0.0009990348480641,-0.014121375977993,0.0,0.0,0.0,-0.0076642711646854,60.0,-5.280991077423096,-0.0,-6.804960861472864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,9.369009785586968e-05,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,9.866040636552498e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,7.287019252544269e-05,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,9.866035543382168e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,0.0004680013807956,291.2745666503906,294.1499938964844,285.1962280273437,284.644775390625,286.6290588378906,285.2572021484375,292.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983405470848,5.670019564973927e-09,0.000998334842734,-0.0139069203287363,0.0,0.0,0.0,-0.0076236883178353,60.0,-5.285881519317627,-0.0,-6.795426799044435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,9.369009785586968e-05,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29559326171875,0.0,0.0,9.866040636552498e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29547119140625,0.0,0.0,7.287019252544269e-05,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,9.866035543382168e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2949523925781,0.0,0.0,0.0004680013807956,291.2745666503906,294.1499938964844,285.1962280273437,284.644775390625,286.6290588378906,285.2572021484375,292.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983405470848,5.670019564973927e-09,0.000998334842734,-0.0139069203287363,0.0,0.0,0.0,-0.0076236883178353,60.0,-5.285881519317627,-0.0,-6.795426799044435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29302978515625,0.0,0.0,9.36218275455758e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,9.858851262833924e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,7.281708531081676e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,9.858846169663592e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0004676603421103,291.2720947265625,294.1499938964844,285.1798400878906,284.6373596191406,286.6036376953125,285.2429504394531,292.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976120200008,5.584831708205229e-09,0.0009976064320653,-0.0136837502941489,0.0,0.0,0.0,-0.0075814570300281,60.0,-5.290706634521484,-0.0,-6.785512596252374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29302978515625,0.0,0.0,9.36218275455758e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935791015625,0.0,0.0,9.858851262833924e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,7.281708531081676e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,9.858846169663592e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0004676603421103,291.2720947265625,294.1499938964844,285.1798400878906,284.6373596191406,286.6036376953125,285.2429504394531,292.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976120200008,5.584831708205229e-09,0.0009976064320653,-0.0136837502941489,0.0,0.0,0.0,-0.0075814570300281,60.0,-5.290706634521484,-0.0,-6.785512596252374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,9.35517018660903e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,9.851466893451288e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,7.276254473254085e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,9.851461800280958e-05,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909240722656,0.0,0.0,0.0004673100775107,291.26959228515625,294.1499938964844,285.1632995605469,284.62994384765625,286.5783996582031,285.2284851074219,292.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.4973434693295076e-09,0.0009968583472073,-0.0134545527398586,0.0,0.0,0.0,-0.0075380853377282,60.0,-5.295498371124268,-0.0,-6.77533762427629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909851074219,0.0,0.0,9.35517018660903e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,9.851466893451288e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914428710937,0.0,0.0,7.276254473254085e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2914733886719,0.0,0.0,9.851461800280958e-05,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2909240722656,0.0,0.0,0.0004673100775107,291.26959228515625,294.1499938964844,285.1632995605469,284.62994384765625,286.5783996582031,285.2284851074219,292.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.4973434693295076e-09,0.0009968583472073,-0.0134545527398586,0.0,0.0,0.0,-0.0075380853377282,60.0,-5.295498371124268,-0.0,-6.77533762427629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,9.35161515371874e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,9.84772268566303e-05,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,7.273488881764933e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904663085937,0.0,0.0,9.8477175924927e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899169921875,0.0,0.0,0.0004671324859373,291.2683410644531,294.1499938964844,285.15496826171875,284.626220703125,286.5658264160156,285.2211608886719,292.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964844211935,5.4529842863360045e-09,0.0009964789496734,-0.0133383423089981,0.0,0.0,0.0,-0.0075160944834351,60.0,-5.297890186309815,-0.0,-6.770181926185614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889709472656,0.0,0.0,9.3480346549768e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2895202636719,0.0,0.0,9.843951556831598e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2893981933594,0.0,0.0,7.270704372785985e-05,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2894287109375,0.0,0.0,9.843946463661268e-05,297.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889099121094,0.0,0.0,0.0004669536137953,291.2670593261719,294.1499938964844,285.1466064453125,284.6224975585937,286.5533142089844,285.2138061523437,292.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961023461073,5.408312908627977e-09,0.0009960969910025,-0.0132213123142719,0.0,0.0,0.0,-0.0074939490295946,60.0,-5.300286769866943,-0.0,-6.764992122043624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,9.340850374428555e-05,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,9.836386743700132e-05,297.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,7.265116437338293e-05,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873840332031,0.0,0.0,9.836381650529802e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0004665947635658,291.2645263671875,294.1499938964844,285.1297912597656,284.6150817871094,286.5284118652344,285.1990051269531,292.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318690377009716e-09,0.0009953306289389,-0.0129865193739533,0.0,0.0,0.0,-0.00744951935485,60.0,-5.305103302001953,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28692626953125,0.0,0.0,9.340850374428555e-05,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,9.836386743700132e-05,297.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,7.265116437338293e-05,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873840332031,0.0,0.0,9.836381650529802e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.286865234375,0.0,0.0,0.0004665947635658,291.2645263671875,294.1499938964844,285.1297912597656,284.6150817871094,286.5284118652344,285.1990051269531,292.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953359840437,5.318690377009716e-09,0.0009953306289389,-0.0129865193739533,0.0,0.0,0.0,-0.00744951935485,60.0,-5.305103302001953,-0.0,-6.754584802592944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,9.333665366284548e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,9.82881974778138e-05,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,7.259527774294838e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,9.828815382206813e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0004662358551286,291.2619934082031,294.1499938964844,285.1128234863281,284.60760498046875,286.503662109375,285.1840515136719,292.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.229050525912271e-09,0.00099456415046,-0.0127516789361834,0.0,0.0,0.0,-0.0074050808325409,60.0,-5.309976577758789,-0.0,-6.744184588569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,9.333665366284548e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,9.82881974778138e-05,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,7.259527774294838e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,9.828815382206813e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0004662358551286,291.2619934082031,294.1499938964844,285.1128234863281,284.60760498046875,286.503662109375,285.1840515136719,292.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945692727342,5.229050525912271e-09,0.00099456415046,-0.0127516789361834,0.0,0.0,0.0,-0.0074050808325409,60.0,-5.309976577758789,-0.0,-6.744184588569625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,9.32654511416331e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.821321873459964e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.253990042954683e-05,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.821316780289636e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28271484375,0.0,0.0,0.0004658802063204,291.2594299316406,294.1499938964844,285.09576416015625,284.60015869140625,286.47906494140625,285.16900634765625,292.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938096627593,5.140224246247271e-09,0.0009938045404851,-0.0125189684331417,0.0,0.0,0.0,-0.0073610455729067,60.0,-5.314931392669678,-0.0,-6.733885982157517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,9.32654511416331e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.821321873459964e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,7.253990042954683e-05,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,9.821316780289636e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28271484375,0.0,0.0,0.0004658802063204,291.2594299316406,294.1499938964844,285.09576416015625,284.60015869140625,286.47906494140625,285.16900634765625,292.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938096627593,5.140224246247271e-09,0.0009938045404851,-0.0125189684331417,0.0,0.0,0.0,-0.0073610455729067,60.0,-5.314931392669678,-0.0,-6.733885982157517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,9.319542004959658e-05,297.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,9.813946962822229e-05,297.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,7.248542533488944e-05,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,9.8139418696519e-05,297.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0004655303491745,291.2568664550781,294.1499938964844,285.07861328125,284.5926818847656,286.45458984375,285.1538391113281,292.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930625092238,5.05285324692295e-09,0.0009930573869496,-0.0122900670394301,0.0,0.0,0.0,-0.0073177320882678,60.0,-5.319995880126953,-0.0,-6.72376359034388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,9.319542004959658e-05,297.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,9.813946962822229e-05,297.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,7.248542533488944e-05,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,9.8139418696519e-05,297.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806396484375,0.0,0.0,0.0004655303491745,291.2568664550781,294.1499938964844,285.07861328125,284.5926818847656,286.45458984375,285.1538391113281,292.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930625092238,5.05285324692295e-09,0.0009930573869496,-0.0122900670394301,0.0,0.0,0.0,-0.0073177320882678,60.0,-5.319995880126953,-0.0,-6.72376359034388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796325683594,0.0,0.0,9.316104842582718e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,9.810327173909172e-05,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,7.245869346661493e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,9.810322080738842e-05,297.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0004653586656786,291.2555847167969,294.1499938964844,285.07000732421875,284.5889587402344,286.44244384765625,285.1462097167969,292.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926956845447,5.009970660552199e-09,0.0009926906786859,-0.0121777188032865,0.0,0.0,0.0,-0.0072964732535183,60.0,-5.322582721710205,-0.0,-6.718798317706387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785949707031,0.0,0.0,9.312718611909077e-05,297.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,9.8067604994867e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,7.243235450005159e-05,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,9.806756133912133e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,0.000465189514216,291.2543029785156,294.1499938964844,285.0613708496094,284.585205078125,286.4302978515625,285.1385803222656,292.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923344478011,4.967724898108372e-09,0.0009923294419422,-0.0120670394971966,0.0,0.0,0.0,-0.0072755301371216,60.0,-5.3252058029174805,-0.0,-6.713909073141623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,9.306120045948774e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.799811959965156e-05,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,7.238102989504114e-05,297.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,9.799807594390586e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,0.0004648599133361,291.251708984375,294.1499938964844,285.04400634765625,284.5777282714844,286.4061279296875,285.12322998046875,292.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916303679347,4.8854054135460964e-09,0.0009916254784911,-0.0118513694033026,0.0,0.0,0.0,-0.0072347205132246,60.0,-5.33056640625,-0.0,-6.704385668854229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2764587402344,0.0,0.0,9.306120045948774e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.799811959965156e-05,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,7.238102989504114e-05,297.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2768859863281,0.0,0.0,9.799807594390586e-05,297.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763977050781,0.0,0.0,0.0004648599133361,291.251708984375,294.1499938964844,285.04400634765625,284.5777282714844,286.4061279296875,285.12322998046875,292.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916303679347,4.8854054135460964e-09,0.0009916254784911,-0.0118513694033026,0.0,0.0,0.0,-0.0072347205132246,60.0,-5.33056640625,-0.0,-6.704385668854229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,9.299807425122708e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.793164645088837e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,7.233193900901824e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,9.793160279514268e-05,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,0.0004645446024369,291.2491149902344,294.1499938964844,285.0265808105469,284.5702819824219,286.3821105957031,285.1077880859375,292.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909569052979,4.806651521249705e-09,0.0009909520158544,-0.0116450395435094,0.0,0.0,0.0,-0.0071956790052354,60.0,-5.336119651794434,-0.0,-6.695281484780935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743225097656,0.0,0.0,9.299807425122708e-05,297.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.793164645088837e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,7.233193900901824e-05,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,9.793160279514268e-05,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,0.0004645446024369,291.2491149902344,294.1499938964844,285.0265808105469,284.5702819824219,286.3821105957031,285.1077880859375,292.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909569052979,4.806651521249705e-09,0.0009909520158544,-0.0116450395435094,0.0,0.0,0.0,-0.0071956790052354,60.0,-5.336119651794434,-0.0,-6.695281484780935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,9.293828770751134e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,9.786868758965284e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,7.228543108794838e-05,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,9.786864393390716e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721252441406,0.0,0.0,0.0004642459389287,291.2464904785156,294.1499938964844,285.00909423828125,284.56280517578125,286.3581848144531,285.0922546386719,292.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903189493343,4.732054748046721e-09,0.0009903141763061,-0.0114496005699038,0.0,0.0,0.0,-0.0071586980484426,60.0,-5.34188985824585,-0.0,-6.686664022481636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,9.293828770751134e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,9.786868758965284e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,7.228543108794838e-05,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,9.786864393390716e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721252441406,0.0,0.0,0.0004642459389287,291.2464904785156,294.1499938964844,285.00909423828125,284.56280517578125,286.3581848144531,285.0922546386719,292.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903189493343,4.732054748046721e-09,0.0009903141763061,-0.0114496005699038,0.0,0.0,0.0,-0.0071586980484426,60.0,-5.34188985824585,-0.0,-6.686664022481636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,9.288211003877224e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,9.780952677829192e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,7.224173896247521e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,9.780948312254624e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0004639653488993,291.2438659667969,294.1499938964844,284.9915466308594,284.5553283691406,286.3344116210937,285.0766296386719,292.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897194104269,4.661957486717938e-09,0.000989714753814,-0.0112659474834799,0.0,0.0,0.0,-0.0071239476092159,60.0,-5.34787654876709,-0.0,-6.678570940721329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27001953125,0.0,0.0,9.288211003877224e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705078125,0.0,0.0,9.780952677829192e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,7.224173896247521e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,9.780948312254624e-05,297.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0004639653488993,291.2438659667969,294.1499938964844,284.9915466308594,284.5553283691406,286.3344116210937,285.0766296386719,292.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897194104269,4.661957486717938e-09,0.000989714753814,-0.0112659474834799,0.0,0.0,0.0,-0.0071239476092159,60.0,-5.34787654876709,-0.0,-6.678570940721329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,9.28557274164632e-05,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694091796875,0.0,0.0,9.778173989616334e-05,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26934814453125,0.0,0.0,7.22212134860456e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26934814453125,0.0,0.0,9.778169624041766e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,0.0004638335085473,291.2425537109375,294.1499938964844,284.9827575683594,284.5516052246094,286.32257080078125,285.0687866210937,292.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894378017634,4.629027383629136e-09,0.0009894331451505,-0.0111796706914901,0.0,0.0,0.0,-0.0071076229214668,60.0,-5.350976467132568,-0.0,-6.674770247627748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.283023973694073e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.0,0.0,9.775489888852462e-05,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,7.220139377750456e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,9.775485523277894e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,0.0004637062374968,291.2412414550781,294.1499938964844,284.97393798828125,284.5478820800781,286.3107604980469,285.0609436035156,292.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891658555716,4.597227043490193e-09,0.0009891611989587,-0.0110963555052876,0.0,0.0,0.0,-0.007091857958585,60.0,-5.354126930236816,-0.0,-6.67110171548302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,9.278322249883786e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.77053859969601e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,7.216481753857806e-05,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,9.770534234121442e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,0.0004634713404811,291.23858642578125,294.1499938964844,284.956298828125,284.5404357910156,286.2872314453125,285.0451354980469,292.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886638727039,4.538540654408507e-09,0.0009886593325063,-0.0109425969421863,0.0,0.0,0.0,-0.0070627643726766,60.0,-5.360657215118408,-0.0,-6.664333795924905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,9.278322249883786e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.77053859969601e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,7.216481753857806e-05,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,9.770534234121442e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,0.0004634713404811,291.23858642578125,294.1499938964844,284.956298828125,284.5404357910156,286.2872314453125,285.0451354980469,292.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886638727039,4.538540654408507e-09,0.0009886593325063,-0.0109425969421863,0.0,0.0,0.0,-0.0070627643726766,60.0,-5.360657215118408,-0.0,-6.664333795924905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,9.274120384361596e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,9.766114089870824e-05,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,7.213214121293277e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,9.766109724296256e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0004632614727597,291.2359313964844,294.1499938964844,284.9385986328125,284.5329895019531,286.2637939453125,285.0292663574219,292.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882153244689,4.486093718725215e-09,0.0009882109006866,-0.0108051858842372,0.0,0.0,0.0,-0.0070367641746997,60.0,-5.367476940155029,-0.0,-6.658288498329058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
