time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919000,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,9.274120384361596e-05,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,9.766114089870824e-05,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,7.213214121293277e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,9.766109724296256e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0004632614727597,291.2359313964844,294.1499938964844,284.9385986328125,284.5329895019531,286.2637939453125,285.0292663574219,292.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882153244689,4.486093718725215e-09,0.0009882109006866,-0.0108051858842372,0.0,0.0,0.0,-0.0070367641746997,60.0,-5.367476940155029,-0.0,-6.658288498329058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,9.27049113670364e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,9.762292029336096e-05,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,7.210391049738973e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,9.762287663761526e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.0004630801849998,291.2332458496094,294.1499938964844,284.9208984375,284.52557373046875,286.240478515625,285.0132751464844,292.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878277778625,4.440776191216855e-09,0.0009878233540803,-0.0106864534318447,0.0,0.0,0.0,-0.0070142983458936,60.0,-5.3746256828308105,-0.0,-6.653066719763956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,9.27049113670364e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,9.762292029336096e-05,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,7.210391049738973e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,9.762287663761526e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.0004630801849998,291.2332458496094,294.1499938964844,284.9208984375,284.52557373046875,286.240478515625,285.0132751464844,292.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878277778625,4.440776191216855e-09,0.0009878233540803,-0.0106864534318447,0.0,0.0,0.0,-0.0070142983458936,60.0,-5.3746256828308105,-0.0,-6.653066719763956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,9.267447603633629e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,9.759086242411286e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,7.20802418072708e-05,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,9.75908260443248e-05,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,0.0004629281465895,291.2305603027344,294.1499938964844,284.9031677246094,284.5181884765625,286.2172546386719,284.9971618652344,292.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875026298686,4.402759490318431e-09,0.0009874982060864,-0.010586847551167,0.0,0.0,0.0,-0.0069954511709511,60.0,-5.3821001052856445,-0.0,-6.648687644883466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,9.267447603633629e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,9.759086242411286e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,7.20802418072708e-05,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,9.75908260443248e-05,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,0.0004629281465895,291.2305603027344,294.1499938964844,284.9031677246094,284.5181884765625,286.2172546386719,284.9971618652344,292.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875026298686,4.402759490318431e-09,0.0009874982060864,-0.010586847551167,0.0,0.0,0.0,-0.0069954511709511,60.0,-5.3821001052856445,-0.0,-6.648687644883466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,9.266194683732464e-05,297.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,9.757767111295834e-05,297.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,7.207049202406779e-05,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.757762745721266e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.000462865573354,291.2292175292969,294.1499938964844,284.8943176269531,284.51446533203125,286.2056884765625,284.98907470703125,292.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873687522485,4.387102237046747e-09,0.0009873643284663,-0.0105458265170454,0.0,0.0,0.0,-0.0069876895286142,60.0,-5.385992527008057,-0.0,-6.646884997962843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,9.265078551834448e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,9.756591316545382e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,7.206181180663407e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,9.756587678566576e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0004628098104149,291.2278747558594,294.1499938964844,284.88543701171875,284.51080322265625,286.19415283203125,284.9809265136719,292.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872493101283,4.373148509984048e-09,0.0009872450027614,-0.0105092655867338,0.0,0.0,0.0,-0.00698077166453,60.0,-5.389956951141357,-0.0,-6.64527846083729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,9.263426181860268e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,9.754851635079832e-05,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,7.204896246548742e-05,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,9.754847269505262e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0004627272719517,291.2251892089844,294.1499938964844,284.8677062988281,284.50341796875,286.171142578125,284.964599609375,292.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870724752545,4.352466831392121e-09,0.0009870680514723,-0.0104550793766975,0.0,0.0,0.0,-0.006970518734306,60.0,-5.398193836212158,-0.0,-6.642897432129757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,9.263426181860268e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,9.754851635079832e-05,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,7.204896246548742e-05,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,9.754847269505262e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0004627272719517,291.2251892089844,294.1499938964844,284.8677062988281,284.50341796875,286.171142578125,284.964599609375,292.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870724752545,4.352466831392121e-09,0.0009870680514723,-0.0104550793766975,0.0,0.0,0.0,-0.006970518734306,60.0,-5.398193836212158,-0.0,-6.642897432129757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.262522507924588e-05,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,9.753899939823896e-05,297.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,7.20419266144745e-05,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.753895574249329e-05,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0004626821319106,291.22247314453125,294.1499938964844,284.8500061035156,284.4960632324219,286.148193359375,284.9480895996094,292.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869753848761,4.341116355277563e-09,0.0009869710775092,-0.0104253413155674,0.0,0.0,0.0,-0.0069648916833102,60.0,-5.406847953796387,-0.0,-6.641590744038697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.262522507924588e-05,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,9.753899939823896e-05,297.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,7.20419266144745e-05,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.753895574249329e-05,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0004626821319106,291.22247314453125,294.1499938964844,284.8500061035156,284.4960632324219,286.148193359375,284.9480895996094,292.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869753848761,4.341116355277563e-09,0.0009869710775092,-0.0104253413155674,0.0,0.0,0.0,-0.0069648916833102,60.0,-5.406847953796387,-0.0,-6.641590744038697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.263244282919914e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,9.754658822203056e-05,297.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,7.204753637779504e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.754655184224248e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0004627181624528,291.2197265625,294.1499938964844,284.83221435546875,284.48883056640625,286.1253662109375,284.931396484375,292.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870514040812,4.35001057397244e-09,0.000987046980299,-0.0104486439377069,0.0,0.0,0.0,-0.0069693005643785,60.0,-5.416202068328857,-0.0,-6.642614636120926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.263244282919914e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,9.754658822203056e-05,297.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,7.204753637779504e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,9.754655184224248e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0004627181624528,291.2197265625,294.1499938964844,284.83221435546875,284.48883056640625,286.1253662109375,284.931396484375,292.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870514040812,4.35001057397244e-09,0.000987046980299,-0.0104486439377069,0.0,0.0,0.0,-0.0069693005643785,60.0,-5.416202068328857,-0.0,-6.642614636120926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.266402048524468e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,9.757983934832735e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,7.207210001070052e-05,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.75798029685393e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0004628759052138,291.21697998046875,294.1499938964844,284.8142395019531,284.4817810058594,286.10260009765625,284.9143981933594,292.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873870294541,4.389265839677137e-09,0.0009873826056718,-0.0105514945462346,0.0,0.0,0.0,-0.0069887610152363,60.0,-5.426858901977539,-0.0,-6.647133687920359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.266402048524468e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,9.757983934832735e-05,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,7.207210001070052e-05,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,9.75798029685393e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0004628759052138,291.21697998046875,294.1499938964844,284.8142395019531,284.4817810058594,286.10260009765625,284.9143981933594,292.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873870294541,4.389265839677137e-09,0.0009873826056718,-0.0105514945462346,0.0,0.0,0.0,-0.0069887610152363,60.0,-5.426858901977539,-0.0,-6.647133687920359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,9.268827852793038e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,9.760538523551077e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,7.20909665687941e-05,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,9.76053488557227e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0004629970935638,291.2156066894531,294.1499938964844,284.8052062988281,284.4783020019531,286.0912475585937,284.9057312011719,292.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876451222226,4.419449251003016e-09,0.0009876406984403,-0.0106305759400129,0.0,0.0,0.0,-0.0070037236437201,60.0,-5.432705879211426,-0.0,-6.650609662983697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,9.271852468373254e-05,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,9.763723210198803e-05,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,7.211448973976076e-05,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,9.763719572219998e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0004631481715478,291.2142333984375,294.1499938964844,284.7961120605469,284.4748840332031,286.0799255371094,284.89697265625,292.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879668941721,4.457084923359389e-09,0.0009879624703899,-0.0107291834428906,0.0,0.0,0.0,-0.0070223817601799,60.0,-5.4389472007751465,-0.0,-6.654945394757307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,9.27948349271901e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.77175950538367e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.217384700197726e-05,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.771755867404865e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,0.0004635293735191,291.21148681640625,294.1499938964844,284.77783203125,284.46807861328125,286.0572814941406,284.8791198730469,292.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887792402878,4.552080490327626e-09,0.0009887747000902,-0.010978071950376,0.0,0.0,0.0,-0.0070694745518267,60.0,-5.452394485473633,-0.0,-6.66589485831537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,9.27948349271901e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.77175950538367e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.217384700197726e-05,297.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.771755867404865e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,0.0004635293735191,291.21148681640625,294.1499938964844,284.77783203125,284.46807861328125,286.0572814941406,284.8791198730469,292.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887792402878,4.552080490327626e-09,0.0009887747000902,-0.010978071950376,0.0,0.0,0.0,-0.0070694745518267,60.0,-5.452394485473633,-0.0,-6.66589485831537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,9.28925655898638e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,9.782050619833171e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,7.224985165521502e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,9.782046981854364e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0004640175611712,291.20867919921875,294.1499938964844,284.7593688964844,284.4613952636719,286.0346984863281,284.8606872558594,292.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898198768496,4.673755160666815e-09,0.0009898151038214,-0.0112968580797314,0.0,0.0,0.0,-0.0071297939866781,60.0,-5.467294216156006,-0.0,-6.679932340603045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,9.28925655898638e-05,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,9.782050619833171e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,7.224985165521502e-05,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,9.782046981854364e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0004640175611712,291.20867919921875,294.1499938964844,284.7593688964844,284.4613952636719,286.0346984863281,284.8606872558594,292.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898198768496,4.673755160666815e-09,0.0009898151038214,-0.0112968580797314,0.0,0.0,0.0,-0.0071297939866781,60.0,-5.467294216156006,-0.0,-6.679932340603045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,9.29506350075826e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,9.788165334612132e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,7.229502080008388e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,9.788161696633324e-05,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0004643076390493,291.2072448730469,294.1499938964844,284.7497253417969,284.4579162597656,286.0229797363281,284.8508605957031,292.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.746063986260651e-09,0.0009904333855956,-0.0114863039925694,0.0,0.0,0.0,-0.0071656401269137,60.0,-5.475601196289063,-0.0,-6.688281928290962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,9.301031968789177e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.794450306799264e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,7.234144140966237e-05,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,9.794446668820456e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0004646057786885,291.2059020996094,294.1499938964844,284.7407531738281,284.4547424316406,286.0121765136719,284.84161376953125,292.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991073786281,4.820386756421158e-09,0.0009910690132528,-0.0116810258477926,0.0,0.0,0.0,-0.0072024851106107,60.0,-5.483635902404785,-0.0,-6.696868837252623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,9.314734052168204e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,9.80887925834395e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,7.244801236083731e-05,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,9.808875620365144e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0004652901843655,291.2030944824219,294.1499938964844,284.72198486328125,284.4481811523437,285.9896545410156,284.8219299316406,292.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925329359248,4.991017377165008e-09,0.0009925279300659,-0.0121280644088983,0.0,0.0,0.0,-0.007287073880434,60.0,-5.501215934753418,-0.0,-6.716604872281097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359619140625,0.0,0.0,9.314734052168204e-05,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,9.80887925834395e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362976074219,0.0,0.0,7.244801236083731e-05,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.236328125,0.0,0.0,9.808875620365144e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0004652901843655,291.2030944824219,294.1499938964844,284.72198486328125,284.4481811523437,285.9896545410156,284.8219299316406,292.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925329359248,4.991017377165008e-09,0.0009925279300659,-0.0121280644088983,0.0,0.0,0.0,-0.007287073880434,60.0,-5.501215934753418,-0.0,-6.716604872281097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347717285156,0.0,0.0,9.322166442871094e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,9.816706005949528e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,7.2505819844082e-05,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.235107421875,0.0,0.0,9.81670236797072e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0004656614619307,291.20166015625,294.1499938964844,284.7125244140625,284.44488525390625,285.9784240722656,284.8118591308594,292.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933245601132,5.083579335263266e-09,0.000993319437839,-0.012370565906167,0.0,0.0,0.0,-0.0073329606093466,60.0,-5.510424613952637,-0.0,-6.727322698907301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23358154296875,0.0,0.0,9.330186730949208e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,9.82515120995231e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,7.256819662870839e-05,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,9.825147571973504e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2335205078125,0.0,0.0,0.0004660621052607,291.20025634765625,294.1499938964844,284.7030334472656,284.44158935546875,285.9671936035156,284.8016052246094,292.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941786993294,5.183465656699582e-09,0.0009941735770553,-0.0126322535797953,0.0,0.0,0.0,-0.0073824785649776,60.0,-5.519985198974609,-0.0,-6.73889815061557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,9.347462037112564e-05,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,9.843343286775053e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,7.270256173796952e-05,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,9.843339648796244e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0004669250338338,291.1974182128906,294.1499938964844,284.6839599609375,284.4350280761719,285.9447326660156,284.78076171875,292.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960187599062,5.398624214336678e-09,0.0009960134048014,-0.0131959309801459,0.0,0.0,0.0,-0.0074891420081257,60.0,-5.539917469024658,-0.0,-6.76386662235018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311706542969,0.0,0.0,9.347462037112564e-05,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,9.843343286775053e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,7.270256173796952e-05,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23150634765625,0.0,0.0,9.843339648796244e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0004669250338338,291.1974182128906,294.1499938964844,284.6839599609375,284.4350280761719,285.9447326660156,284.78076171875,292.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960187599062,5.398624214336678e-09,0.0009960134048014,-0.0131959309801459,0.0,0.0,0.0,-0.0074891420081257,60.0,-5.539917469024658,-0.0,-6.76386662235018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,9.366434824187309e-05,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,9.863321611192076e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,7.285012543434277e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,9.86331797321327e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0004678727709688,291.1945495605469,294.1499938964844,284.6647033691406,284.42840576171875,285.9223022460937,284.7593078613281,292.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980396134778,5.634928523789995e-09,0.0009980340255424,-0.0138149913400411,0.0,0.0,0.0,-0.0076062879525125,60.0,-5.561125755310059,-0.0,-6.79134188885655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,9.366434824187309e-05,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2291259765625,0.0,0.0,9.863321611192076e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,7.285012543434277e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,9.86331797321327e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.22869873046875,0.0,0.0,0.0004678727709688,291.1945495605469,294.1499938964844,284.6647033691406,284.42840576171875,285.9223022460937,284.7593078613281,292.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980396134778,5.634928523789995e-09,0.0009980340255424,-0.0138149913400411,0.0,0.0,0.0,-0.0076062879525125,60.0,-5.561125755310059,-0.0,-6.79134188885655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262878417969,0.0,0.0,9.387026511831208e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266845703125,0.0,0.0,9.885006147669628e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,7.301028381334618e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,9.88500250969082e-05,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0004689013585448,291.1916809082031,294.1499938964844,284.64532470703125,284.4217529296875,285.8998718261719,284.7373046875,292.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002329945564,5.891408250136011e-09,0.001000227057375,-0.0144868893548846,0.0,0.0,0.0,-0.0077334358356893,60.0,-5.583470821380615,-0.0,-6.82122589523715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262878417969,0.0,0.0,9.387026511831208e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266845703125,0.0,0.0,9.885006147669628e-05,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,7.301028381334618e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22662353515625,0.0,0.0,9.88500250969082e-05,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0004689013585448,291.1916809082031,294.1499938964844,284.64532470703125,284.4217529296875,285.8998718261719,284.7373046875,292.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002329945564,5.891408250136011e-09,0.001000227057375,-0.0144868893548846,0.0,0.0,0.0,-0.0077334358356893,60.0,-5.583470821380615,-0.0,-6.82122589523715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,9.408995538251474e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242126464844,0.0,0.0,9.908140782499686e-05,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,7.318115240195766e-05,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,9.90813714452088e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,0.0004699987766798,291.18878173828125,294.1499938964844,284.6257629394531,284.4149780273437,285.87744140625,284.7148742675781,292.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025731753557,6.165056909424038e-09,0.0010025670053437,-0.0152037423104047,0.0,0.0,0.0,-0.0078690955415368,60.0,-5.606748580932617,-0.0,-6.853182554777959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2238464355469,0.0,0.0,9.408995538251474e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242126464844,0.0,0.0,9.908140782499686e-05,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,7.318115240195766e-05,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,9.90813714452088e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,0.0004699987766798,291.18878173828125,294.1499938964844,284.6257629394531,284.4149780273437,285.87744140625,284.7148742675781,292.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025731753557,6.165056909424038e-09,0.0010025670053437,-0.0152037423104047,0.0,0.0,0.0,-0.0078690955415368,60.0,-5.606748580932617,-0.0,-6.853182554777959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,9.420539572602138e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.22296142578125,0.0,0.0,9.920296724885702e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,7.327093771891668e-05,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,9.920293086906896e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225341796875,0.0,0.0,0.0004705754108726,291.18731689453125,294.1499938964844,284.6159362792969,284.4115600585937,285.8662414550781,284.7034606933594,292.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038028704002,6.308841449254032e-09,0.0010037965839728,-0.0155803933739662,0.0,0.0,0.0,-0.0079403752461075,60.0,-5.618846893310547,-0.0,-6.870003943504345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213439941406,0.0,0.0,9.432326623937116e-05,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217102050781,0.0,0.0,9.932708780979738e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216491699219,0.0,0.0,7.33626147848554e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,9.93270514300093e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2213134765625,0.0,0.0,0.0004711641813628,291.18585205078125,294.1499938964844,284.6060791015625,284.4081115722656,285.8550109863281,284.6920166015625,292.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050584096461,6.455662227011771e-09,0.0010050518903881,-0.0159649904817342,0.0,0.0,0.0,-0.0080131608992815,60.0,-5.631117820739746,-0.0,-6.887201919880681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,9.456866973778232e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,9.958550799638032e-05,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,7.355347770499066e-05,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,9.958547161659226e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0004723900347016,291.18292236328125,294.1499938964844,284.5862121582031,284.4010925292969,285.83258056640625,284.6688232421875,292.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007672632113,6.761342596917075e-09,0.0010076658800244,-0.0167656987905502,0.0,0.0,0.0,-0.0081647001206874,60.0,-5.656392574310303,-0.0,-6.923075801523737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2188415527344,0.0,0.0,9.456866973778232e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,9.958550799638032e-05,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,7.355347770499066e-05,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191467285156,0.0,0.0,9.958547161659226e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21881103515625,0.0,0.0,0.0004723900347016,291.18292236328125,294.1499938964844,284.5862121582031,284.4010925292969,285.83258056640625,284.6688232421875,292.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007672632113,6.761342596917075e-09,0.0010076658800244,-0.0167656987905502,0.0,0.0,0.0,-0.0081647001206874,60.0,-5.656392574310303,-0.0,-6.923075801523737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,9.482292080065235e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,9.985324140870944e-05,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,7.375123095698655e-05,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,9.985321230487898e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.0004736600676551,291.1799621582031,294.1499938964844,284.56622314453125,284.3939208984375,285.81011962890625,284.6454162597656,292.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078049257813745e-09,0.0010103739332407,-0.0175952557474374,0.0,0.0,0.0,-0.0083217043429613,60.0,-5.682344436645508,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21630859375,0.0,0.0,9.482292080065235e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,9.985324140870944e-05,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21661376953125,0.0,0.0,7.375123095698655e-05,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,9.985321230487898e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.0004736600676551,291.1799621582031,294.1499938964844,284.56622314453125,284.3939208984375,285.81011962890625,284.6454162597656,292.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078049257813745e-09,0.0010103739332407,-0.0175952557474374,0.0,0.0,0.0,-0.0083217043429613,60.0,-5.682344436645508,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
