time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921460,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147827148437,0.0,0.0,9.497985593043268e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0001000185075099,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,7.387329242192209e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,0.0001000184711301,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2147521972656,0.0,0.0,0.0004744440084323,291.1781921386719,294.1499938964844,284.5541687011719,284.3895263671875,285.796630859375,284.6312866210937,292.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120528750121,7.273538216168163e-09,0.0010120455408468,-0.0181072875857353,0.0,0.0,0.0,-0.0084186168387532,60.0,-5.698340892791748,-0.0,-6.983395195447883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,9.508567745797336e-05,297.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0001001299460767,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,7.395559805445373e-05,297.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0001001299096969,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,0.0004749726213049,291.177001953125,294.1499938964844,284.5461120605469,284.3865661621094,285.7876281738281,284.6218566894531,292.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131802409887,7.405360324952426e-09,0.0010131727904081,-0.018452551215887,0.0,0.0,0.0,-0.0084839668124914,60.0,-5.709117412567139,-0.0,-6.998961765702917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,9.535319986753166e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001004116493277,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,7.416366861434653e-05,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001004116202238,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0004763089236803,291.17401123046875,294.1499938964844,284.5258178710937,284.3789978027344,285.76513671875,284.59820556640625,292.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160299716517,7.738599094864185e-09,0.0010160222882404,-0.0193253327161073,0.0,0.0,0.0,-0.0086491676047444,60.0,-5.736333847045898,-0.0,-7.038389782110245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,9.535319986753166e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001004116493277,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,7.416366861434653e-05,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001004116202238,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0004763089236803,291.17401123046875,294.1499938964844,284.5258178710937,284.3789978027344,285.76513671875,284.59820556640625,292.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160299716517,7.738599094864185e-09,0.0010160222882404,-0.0193253327161073,0.0,0.0,0.0,-0.0086491676047444,60.0,-5.736333847045898,-0.0,-7.038389782110245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,9.548821981297806e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21026611328125,0.0,0.0,0.0001005538360914,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,7.426868978654966e-05,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2102355957031,0.0,0.0,0.0001005538069875,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,0.0004769834049511,291.1725158691406,294.1499938964844,284.515625,284.3751220703125,285.7538757324219,284.5863342285156,292.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174683993682,7.906793442202797e-09,0.0010174604831263,-0.0197658315300941,0.0,0.0,0.0,-0.0087325489148497,60.0,-5.75014066696167,-0.0,-7.058332585074822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086181640625,0.0,0.0,9.562353807268664e-05,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.208984375,0.0,0.0,0.0001006963284453,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,7.43739292374812e-05,297.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2089233398437,0.0,0.0,0.0001006962920655,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0004776593123096,291.1709899902344,294.1499938964844,284.5054016113281,284.3711853027344,285.7426147460937,284.5744934082031,292.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075351054515068e-09,0.0010189018212258,-0.0202072691172361,0.0,0.0,0.0,-0.0088161099702119,60.0,-5.764017581939697,-0.0,-7.078346442312977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,9.589330875314772e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001009804109344,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.458375330315903e-05,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001009803818305,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0004790069069713,291.16796875,294.1499938964844,284.4848327636719,284.3631286621094,285.7200622558594,284.55084228515625,292.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783798933,8.411403129571227e-09,0.0010217754170298,-0.0210873261094093,0.0,0.0,0.0,-0.0089827049523592,60.0,-5.791901588439941,-0.0,-7.118332234767878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060241699219,0.0,0.0,9.589330875314772e-05,297.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,0.0001009804109344,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.458375330315903e-05,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001009803818305,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0004790069069713,291.16796875,294.1499938964844,284.4848327636719,284.3631286621094,285.7200622558594,284.55084228515625,292.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021783798933,8.411403129571227e-09,0.0010217754170298,-0.0210873261094093,0.0,0.0,0.0,-0.0089827049523592,60.0,-5.791901588439941,-0.0,-7.118332234767878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,9.61594851105474e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001012607026495,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,7.479077612515539e-05,297.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,0.0001012606735457,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,0.0004803364863619,291.1649169921875,294.1499938964844,284.4641418457031,284.3547668457031,285.6974792480469,284.5272216796875,292.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246193269267,8.74296901542948e-09,0.0010246105957776,-0.0219555906951427,0.0,0.0,0.0,-0.0091470768675208,60.0,-5.819823265075684,-0.0,-7.157894543752263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033996582031,0.0,0.0,9.61594851105474e-05,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001012607026495,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,7.479077612515539e-05,297.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20367431640625,0.0,0.0,0.0001012606735457,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,0.0004803364863619,291.1649169921875,294.1499938964844,284.4641418457031,284.3547668457031,285.6974792480469,284.5272216796875,292.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246193269267,8.74296901542948e-09,0.0010246105957776,-0.0219555906951427,0.0,0.0,0.0,-0.0091470768675208,60.0,-5.819823265075684,-0.0,-7.157894543752263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,9.641759243095294e-05,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001015325033222,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,7.499152707168832e-05,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.0001015324742184,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007141113281,0.0,0.0,0.0004816258151549,291.1618347167969,294.1499938964844,284.4433288574219,284.3460693359375,285.6748962402344,284.5036926269531,292.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.064490491539344e-09,0.0010273598600178,-0.0227975044399499,0.0,0.0,0.0,-0.0093064690008759,60.0,-5.847550868988037,-0.0,-7.196363327466315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,9.641759243095294e-05,297.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,0.0001015325033222,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,7.499152707168832e-05,297.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,0.0001015324742184,297.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007141113281,0.0,0.0,0.0004816258151549,291.1618347167969,294.1499938964844,284.4433288574219,284.3460693359375,285.6748962402344,284.5036926269531,292.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273689404129,9.064490491539344e-09,0.0010273598600178,-0.0227975044399499,0.0,0.0,0.0,-0.0093064690008759,60.0,-5.847550868988037,-0.0,-7.196363327466315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980895996094,0.0,0.0,9.666430560173468e-05,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.0001017923059407,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983642578125,0.0,0.0,7.518341590184718e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983642578125,0.0,0.0,0.0001017922695609,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,0.0004828581877518,291.15875244140625,294.1499938964844,284.42236328125,284.3370666503906,285.6522521972656,284.48028564453125,292.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299971327185,9.371810882896623e-09,0.0010299878194928,-0.0236021857708692,0.0,0.0,0.0,-0.0094588203355669,60.0,-5.874841690063477,-0.0,-7.233228416225759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980895996094,0.0,0.0,9.666430560173468e-05,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.0001017923059407,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983642578125,0.0,0.0,7.518341590184718e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983642578125,0.0,0.0,0.0001017922695609,297.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980285644531,0.0,0.0,0.0004828581877518,291.15875244140625,294.1499938964844,284.42236328125,284.3370666503906,285.6522521972656,284.48028564453125,292.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299971327185,9.371810882896623e-09,0.0010299878194928,-0.0236021857708692,0.0,0.0,0.0,-0.0094588203355669,60.0,-5.874841690063477,-0.0,-7.233228416225759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,9.678203787188976e-05,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0001019162809825,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,7.527498382842168e-05,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,0.0001019162518787,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1966857910156,0.0,0.0,0.0004834462888538,291.1571960449219,294.1499938964844,284.41180419921875,284.3324279785156,285.64093017578125,284.4686279296875,292.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312512749806,9.518466903557511e-09,0.0010312418453395,-0.0239861700683832,0.0,0.0,0.0,-0.0095315240323543,60.0,-5.888247013092041,-0.0,-7.250854139329024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954040527344,0.0,0.0,9.68948588706553e-05,297.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957092285156,0.0,0.0,0.0001020350828184,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,7.536273187724873e-05,297.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,0.0001020350537146,297.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953430175781,0.0,0.0,0.000484009826323,291.1556396484375,294.1499938964844,284.4012451171875,284.32769775390625,285.62957763671875,284.4570007324219,292.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324531467631,9.658998934014562e-09,0.0010324434842914,-0.0243541114032268,0.0,0.0,0.0,-0.0096011916175484,60.0,-5.90144157409668,-0.0,-7.267764345897376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,9.710290032671764e-05,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,0.0001022541619022,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,7.552454917458817e-05,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0001022541327984,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1926574707031,0.0,0.0,0.0004850490659009,291.15252685546875,294.1499938964844,284.3800354003906,284.3179626464844,285.6069030761719,284.4338684082031,292.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346693452447,9.918141863352048e-09,0.0010346594499424,-0.025032578036189,0.0,0.0,0.0,-0.0097296610474586,60.0,-5.927000999450684,-0.0,-7.298997672933184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,9.710290032671764e-05,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,0.0001022541619022,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,7.552454917458817e-05,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0001022541327984,297.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1926574707031,0.0,0.0,0.0004850490659009,291.15252685546875,294.1499938964844,284.3800354003906,284.3179626464844,285.6069030761719,284.4338684082031,292.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346693452447,9.918141863352048e-09,0.0010346594499424,-0.025032578036189,0.0,0.0,0.0,-0.0097296610474586,60.0,-5.927000999450684,-0.0,-7.298997672933184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,9.728656732477248e-05,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0001024475714075,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,7.566739805042744e-05,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,0.0001024475423037,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.0004859665059484,291.1493835449219,294.1499938964844,284.3586730957031,284.30780029296875,285.5841979980469,284.410888671875,292.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366258211433,1.0146911755271049e-08,0.0010366156930103,-0.0256314910948276,0.0,0.0,0.0,-0.0098430719226598,60.0,-5.951334476470947,-0.0,-7.32662641667048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,9.728656732477248e-05,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902770996094,0.0,0.0,0.0001024475714075,297.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1902160644531,0.0,0.0,7.566739805042744e-05,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,0.0001024475423037,297.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899108886719,0.0,0.0,0.0004859665059484,291.1493835449219,294.1499938964844,284.3586730957031,284.30780029296875,285.5841979980469,284.410888671875,292.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366258211433,1.0146911755271049e-08,0.0010366156930103,-0.0256314910948276,0.0,0.0,0.0,-0.0098430719226598,60.0,-5.951334476470947,-0.0,-7.32662641667048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,9.739433880895376e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0001025610545184,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,7.575121708214283e-05,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,0.0001025610254146,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0004865048395004,291.1472473144531,294.1499938964844,284.34405517578125,284.3006286621094,285.5687561035156,284.39532470703125,292.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377737926319,1.0281137718948232e-08,0.0010377635480836,-0.0259828809648752,0.0,0.0,0.0,-0.0099096139892935,60.0,-5.967017650604248,-0.0,-7.342860897097125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,9.743880218593404e-05,297.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875305175781,0.0,0.0,0.0001026078825816,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,7.578579970868304e-05,297.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875,0.0,0.0,0.0001026078534778,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.18719482421875,0.0,0.0,0.0004867269599344,291.146240234375,294.1499938964844,284.3371887207031,284.29718017578125,285.5614929199219,284.3880310058594,292.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382474865764,1.033652274884389e-08,0.0010382371256127,-0.0261278692632913,0.0,0.0,0.0,-0.0099370703101158,60.0,-5.974068641662598,-0.0,-7.349564867809022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,9.755498467711732e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,0.0001027302205329,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847229003906,0.0,0.0,7.587615982629359e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847229003906,0.0,0.0,0.0001027301914291,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,0.0004873072903137,291.14306640625,294.1499938964844,284.3155822753906,284.2861328125,285.53875732421875,284.3653259277344,292.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394848650321,1.0481204348877782e-08,0.0010394743876531,-0.0265066139400005,0.0,0.0,0.0,-0.0100087951868772,60.0,-5.99488639831543,-0.0,-7.367092536014752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,9.755498467711732e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,0.0001027302205329,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847229003906,0.0,0.0,7.587615982629359e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847229003906,0.0,0.0,0.0001027301914291,297.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844177246094,0.0,0.0,0.0004873072903137,291.14306640625,294.1499938964844,284.3155822753906,284.2861328125,285.53875732421875,284.3653259277344,292.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394848650321,1.0481204348877782e-08,0.0010394743876531,-0.0265066139400005,0.0,0.0,0.0,-0.0100087951868772,60.0,-5.99488639831543,-0.0,-7.367092536014752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830749511719,0.0,0.0,9.759829117683694e-05,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,0.0001027758262353,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.183349609375,0.0,0.0,7.590984751004726e-05,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.183349609375,0.0,0.0,0.0001027757971314,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0004875236481893,291.1414794921875,294.1499938964844,284.3047180175781,284.2804260253906,285.52740478515625,284.3540344238281,292.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399461025372,1.0535130101629876e-08,0.0010399355087429,-0.0266477763652801,0.0,0.0,0.0,-0.0100355297327041,60.0,-6.004516124725342,-0.0,-7.373630950269219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18170166015625,0.0,0.0,9.763023990672082e-05,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820068359375,0.0,0.0,0.0001028094702633,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,7.59346949052997e-05,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,0.0001028094411594,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,0.0004876832244917,291.1398620605469,294.1499938964844,284.2938232421875,284.27459716796875,285.5160522460937,284.3427734375,292.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402862681075,1.0574896514015109e-08,0.0010402756743133,-0.0267518740147352,0.0,0.0,0.0,-0.0100552439689636,60.0,-6.013503074645996,-0.0,-7.378454114359556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,9.76582887233235e-05,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0001028390033752,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,7.595650822622702e-05,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,0.0001028389742714,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0004878233303315,291.1366882324219,294.1499938964844,284.27197265625,284.2625732421875,285.4933166503906,284.3204040527344,292.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405846405774,1.0609771727843054e-08,0.0010405740467831,-0.0268431659787893,0.0,0.0,0.0,-0.0100725330412387,60.0,-6.029575347900391,-0.0,-7.38268539635101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789245605469,0.0,0.0,9.76582887233235e-05,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0001028390033752,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,7.595650822622702e-05,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,0.0001028389742714,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,0.0004878233303315,291.1366882324219,294.1499938964844,284.27197265625,284.2625732421875,285.4933166503906,284.3204040527344,292.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405846405774,1.0609771727843054e-08,0.0010405740467831,-0.0268431659787893,0.0,0.0,0.0,-0.0100725330412387,60.0,-6.029575347900391,-0.0,-7.38268539635101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,9.76366936811246e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,0.0001028162587317,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,7.593970804009587e-05,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001028162296279,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.000487715442432,291.13348388671875,294.1499938964844,284.25,284.25,285.4706115722656,284.298095703125,292.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403540218248,1.0582792420166244e-08,0.0010403434280306,-0.0267725437879562,0.0,0.0,0.0,-0.0100591592490673,60.0,-6.042675018310547,-0.0,-7.379411925967362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,9.76366936811246e-05,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,0.0001028162587317,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,7.593970804009587e-05,297.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001028162296279,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.17608642578125,0.0,0.0,0.000487715442432,291.13348388671875,294.1499938964844,284.25,284.25,285.4706115722656,284.298095703125,292.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403540218248,1.0582792420166244e-08,0.0010403434280306,-0.0267725437879562,0.0,0.0,0.0,-0.0100591592490673,60.0,-6.042675018310547,-0.0,-7.379411925967362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.757952648214996e-05,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0001027560574584,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,7.589524466311559e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0001027560283546,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,0.0004874299047514,291.1302795410156,294.1499938964844,284.223876953125,284.223876953125,285.4479064941406,284.2753295898437,292.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511492121167976e-08,0.0010397338774055,-0.0265858992934227,0.0,0.0,0.0,-0.0100238136947155,60.0,-6.054384231567383,-0.0,-7.37076462087316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.757952648214996e-05,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0001027560574584,297.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,7.589524466311559e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,0.0001027560283546,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,0.0004874299047514,291.1302795410156,294.1499938964844,284.223876953125,284.223876953125,285.4479064941406,284.2753295898437,292.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511492121167976e-08,0.0010397338774055,-0.0265858992934227,0.0,0.0,0.0,-0.0100238136947155,60.0,-6.054384231567383,-0.0,-7.37076462087316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.750642493600026e-05,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0001026790778269,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,7.583839033031836e-05,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.000102679055999,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0004870647389907,291.1270446777344,294.1499938964844,284.18994140625,284.18994140625,285.4250183105469,284.2494812011719,292.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389649542048,1.0420341034489413e-08,0.0010389544768258,-0.0263472888618707,0.0,0.0,0.0,-0.0099786259233951,60.0,-6.06906795501709,-0.0,-7.359716391874829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.750642493600026e-05,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0001026790778269,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,7.583839033031836e-05,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.000102679055999,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,0.0004870647389907,291.1270446777344,294.1499938964844,284.18994140625,284.18994140625,285.4250183105469,284.2494812011719,292.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389649542048,1.0420341034489413e-08,0.0010389544768258,-0.0263472888618707,0.0,0.0,0.0,-0.0099786259233951,60.0,-6.06906795501709,-0.0,-7.359716391874829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,9.746511932462454e-05,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0001026355821522,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,7.580625970149413e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0001026355530484,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0004868584219366,291.1254272460937,294.1499938964844,284.1702575683594,284.1702575683594,285.4135131835937,284.2351379394531,292.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385245550423,1.0368839120644681e-08,0.0010385141940787,-0.0262124668806791,0.0,0.0,0.0,-0.0099530946463346,60.0,-6.077763557434082,-0.0,-7.353477826654854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,9.742006659507751e-05,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,0.0001025881356326,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,7.577121868962422e-05,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0001025881065288,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,0.0004866333620157,291.1238098144531,294.1499938964844,284.1488647460937,284.1488647460937,285.4018859863281,284.2194519042969,292.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380441090092,1.0312667164669165e-08,0.0010380338644608,-0.0260654184967279,0.0,0.0,0.0,-0.0099252481013536,60.0,-6.087615966796875,-0.0,-7.346677222130894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.732149919727816e-05,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001024843368213,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.569455920020118e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001024843149934,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,0.0004861410125158,291.1205749511719,294.1499938964844,284.1011962890625,284.1011962890625,285.3783874511719,284.1847839355469,292.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369933443143,1.0189787680303652e-08,0.0010369832161813,-0.0257437378168106,0.0,0.0,0.0,-0.0098643312230706,60.0,-6.109915733337402,-0.0,-7.331810536470584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648254394531,0.0,0.0,9.732149919727816e-05,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001024843368213,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,7.569455920020118e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650695800781,0.0,0.0,0.0001024843149934,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.164794921875,0.0,0.0,0.0004861410125158,291.1205749511719,294.1499938964844,284.1011962890625,284.1011962890625,285.3783874511719,284.1847839355469,292.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369933443143,1.0189787680303652e-08,0.0010369832161813,-0.0257437378168106,0.0,0.0,0.0,-0.0098643312230706,60.0,-6.109915733337402,-0.0,-7.331810536470584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,9.72123452811502e-05,297.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001023693912429,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,7.560965605080128e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0001023693694151,297.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004855957522522,291.1173400878906,294.1499938964844,284.04754638671875,284.04754638671875,285.3544311523437,284.1447448730469,292.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358297731727,1.0053716081870334e-08,0.0010358196450397,-0.0253875106573104,0.0,0.0,0.0,-0.0097968755289912,60.0,-6.136085033416748,-0.0,-7.315365024851418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,9.72123452811502e-05,297.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.0001023693912429,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622009277344,0.0,0.0,7.560965605080128e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,0.0001023693694151,297.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619567871094,0.0,0.0,0.0004855957522522,291.1173400878906,294.1499938964844,284.04754638671875,284.04754638671875,285.3544311523437,284.1447448730469,292.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358297731727,1.0053716081870334e-08,0.0010358196450397,-0.0253875106573104,0.0,0.0,0.0,-0.0097968755289912,60.0,-6.136085033416748,-0.0,-7.315365024851418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.71232439042069e-05,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001022755677695,297.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,7.55403598304838e-05,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001022755459416,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,0.0004851506964769,291.1148681640625,294.1499938964844,284.003173828125,284.003173828125,285.3358154296875,284.1107177734375,292.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348799405619,9.942654699557352e-09,0.0010348700452595,-0.0250967498868703,0.0,0.0,0.0,-0.0097418176010251,60.0,-6.158279895782471,-0.0,-7.301955662342152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
