time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923920,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,9.709411096991972e-05,297.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.159423828125,0.0,0.0,0.0001022448850562,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,7.551769522251561e-05,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15936279296875,0.0,0.0,0.0001022448559524,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590881347656,0.0,0.0,0.0004850051482208,291.1141052246094,294.1499938964844,283.98858642578125,283.98858642578125,285.32989501953125,284.0994567871094,292.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345693444833,9.906331754905295e-09,0.0010345594491809,-0.0250016562640666,0.0,0.0,0.0,-0.0097238104790449,60.0,-6.165604114532471,-0.0,-7.297573034747985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.696825873106718e-05,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001021123607642,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,7.5419811764732e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,0.0001021123316604,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0004843765054829,291.11083984375,294.1499938964844,283.92486572265625,283.92486572265625,285.3046875,284.0490417480469,292.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.7494634587747e-09,0.0010332181118428,-0.0245909616351127,0.0,0.0,0.0,-0.0096460450440645,60.0,-6.198119163513184,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.696825873106718e-05,297.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15655517578125,0.0,0.0,0.0001021123607642,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,7.5419811764732e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,0.0001021123316604,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15625,0.0,0.0,0.0004843765054829,291.11083984375,294.1499938964844,283.92486572265625,283.92486572265625,285.3046875,284.0490417480469,292.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.7494634587747e-09,0.0010332181118428,-0.0245909616351127,0.0,0.0,0.0,-0.0096460450440645,60.0,-6.198119163513184,-0.0,-7.278659808207524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15484619140625,0.0,0.0,9.690256410976872e-05,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001020431736833,297.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.536871271440759e-05,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001020431518554,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548156738281,0.0,0.0,0.0004840483306907,291.1092224121094,294.1499938964844,283.89141845703125,283.89141845703125,285.2917785644531,284.0218811035156,292.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667575184835188e-09,0.0010325179900974,-0.0243765655905008,0.0,0.0,0.0,-0.009605448693037,60.0,-6.215463638305664,-0.0,-7.268796764492438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534118652344,0.0,0.0,9.683574171504006e-05,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0001019728078972,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,7.531674054916948e-05,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15362548828125,0.0,0.0,0.0001019727860693,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0004837145388592,291.1075744628906,294.1499938964844,283.85699462890625,283.85699462890625,285.2786865234375,283.9938049316406,292.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584285365349388e-09,0.0010318057611584,-0.0241584964096546,0.0,0.0,0.0,-0.009564159438014,60.0,-6.233286380767822,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.669789869803937e-05,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001018276525428,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,7.520952931372449e-05,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.000101827623439,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0004830260004382,291.1043395996094,294.1499938964844,283.7856140136719,283.7856140136719,285.2519226074219,283.9345703125,292.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412472579128917e-09,0.001030336599797,-0.0237086471170187,0.0,0.0,0.0,-0.0094789844006299,60.0,-6.270602226257324,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.669789869803937e-05,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001018276525428,297.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,7.520952931372449e-05,297.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.000101827623439,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.0004830260004382,291.1043395996094,294.1499938964844,283.7856140136719,283.7856140136719,285.2519226074219,283.9345703125,292.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412472579128917e-09,0.001030336599797,-0.0237086471170187,0.0,0.0,0.0,-0.0094789844006299,60.0,-6.270602226257324,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.655625763116404e-05,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001016784954117,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.509936403948814e-05,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001016784735838,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0004823184863198,291.10107421875,294.1499938964844,283.7113037109375,283.7113037109375,285.22442626953125,283.8720397949219,292.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288270423188,-0.0232464112341403,0.0,0.0,0.0,-0.0093914661556482,60.0,-6.309618949890137,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,9.655625763116404e-05,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001016784954117,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.509936403948814e-05,297.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001016784735838,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0004823184863198,291.10107421875,294.1499938964844,283.7113037109375,283.7113037109375,285.22442626953125,283.8720397949219,292.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288270423188,-0.0232464112341403,0.0,0.0,0.0,-0.0093914661556482,60.0,-6.309618949890137,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,9.641144424676896e-05,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001015259986161,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,7.498673221562058e-05,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001015259695122,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.00048159508151,291.0977783203125,294.1499938964844,283.6347045898437,283.6347045898437,285.19598388671875,283.8061828613281,292.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-6.350281238555908,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,9.641144424676896e-05,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001015259986161,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,7.498673221562058e-05,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001015259695122,297.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.00048159508151,291.0977783203125,294.1499938964844,283.6347045898437,283.6347045898437,285.19598388671875,283.8061828613281,292.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-6.350281238555908,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.62649064604193e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.000101371682831,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,7.48727543395944e-05,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001013716610032,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0004808630910702,291.0945129394531,294.1499938964844,283.556396484375,283.556396484375,285.1667785644531,283.7380065917969,292.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872796719572307e-09,0.0010257220128551,-0.0222955513745546,0.0,0.0,0.0,-0.0092114442959427,60.0,-6.3919219970703125,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.62649064604193e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.000101371682831,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,7.48727543395944e-05,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001013716610032,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418151855469,0.0,0.0,0.0004808630910702,291.0945129394531,294.1499938964844,283.556396484375,283.556396484375,285.1667785644531,283.7380065917969,292.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872796719572307e-09,0.0010257220128551,-0.0222955513745546,0.0,0.0,0.0,-0.0092114442959427,60.0,-6.3919219970703125,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,9.619119373383e-05,297.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001012940629152,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,7.481542706955224e-05,297.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,0.0001012940410873,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.000480494898511,291.0928649902344,294.1499938964844,283.51678466796875,283.51678466796875,285.1517944335937,283.7030029296875,292.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780925320195365e-09,0.0010249364422634,-0.0220549814403057,0.0,0.0,0.0,-0.0091658998280763,60.0,-6.413082599639893,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,9.611737914383411e-05,297.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.00010121633386,297.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,7.475801248801872e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001012163047562,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.000480126182083,291.0912475585937,294.1499938964844,283.4769897460937,283.4769897460937,285.1366577148437,283.66766357421875,292.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202920302748,60.0,-6.434361457824707,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,9.596987365512176e-05,297.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0001010609994409,297.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,7.464328518835828e-05,297.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.000101060977613,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0004793893604073,291.08795166015625,294.1499938964844,283.3971252441406,283.3971252441406,285.1057434082031,283.5959777832031,292.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505081972032258e-09,0.0010225777514278,-0.0213326476514339,0.0,0.0,0.0,-0.0090291528031229,60.0,-6.477148056030273,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,9.596987365512176e-05,297.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0001010609994409,297.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,7.464328518835828e-05,297.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.000101060977613,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0004793893604073,291.08795166015625,294.1499938964844,283.3971252441406,283.3971252441406,285.1057434082031,283.5959777832031,292.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505081972032258e-09,0.0010225777514278,-0.0213326476514339,0.0,0.0,0.0,-0.0090291528031229,60.0,-6.477148056030273,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,9.582326310919598e-05,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0001009066108963,297.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,7.45292563806288e-05,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001009065890684,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0004786570207215,291.08465576171875,294.1499938964844,283.3173522949219,283.3173522949219,285.0740051269531,283.52325439453125,292.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322361466639451e-09,0.0010210152249783,-0.0208541471511125,0.0,0.0,0.0,-0.0089385695755481,60.0,-6.519952774047852,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,9.582326310919598e-05,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0001009066108963,297.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,7.45292563806288e-05,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0001009065890684,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0004786570207215,291.08465576171875,294.1499938964844,283.3173522949219,283.3173522949219,285.0740051269531,283.52325439453125,292.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322361466639451e-09,0.0010210152249783,-0.0208541471511125,0.0,0.0,0.0,-0.0089385695755481,60.0,-6.519952774047852,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,9.57014417508617e-05,297.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001007783284876,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,7.44345088605769e-05,297.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,0.0001007783066597,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0004780484887305,291.0819091796875,294.1499938964844,283.2509155273437,283.2509155273437,285.04669189453125,283.4617919921875,292.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170529142148553e-09,0.0010197169613093,-0.020456526428461,0.0,0.0,0.0,-0.0088633000850677,60.0,-6.555629253387451,-0.0,-7.08965970375175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,9.567836968926712e-05,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001007540340651,297.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,7.441655907314271e-05,297.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001007540049613,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,0.0004779332375619,291.0813903808594,294.1499938964844,283.23834228515625,283.23834228515625,285.0414428710937,283.4500732421875,292.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.141773477632341e-09,0.0010194710921496,-0.0203812196850776,0.0,0.0,0.0,-0.0088490443304181,60.0,-6.562390804290772,-0.0,-7.086240572107273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,9.55362047534436e-05,297.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001006043166853,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,7.430598634527996e-05,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001006042948574,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0004772231040988,291.0780944824219,294.1499938964844,283.1606750488281,283.1606750488281,285.00799560546875,283.37701416015625,292.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179638629779,7.964583659259006e-09,0.001017955946736,-0.0199171788990497,0.0,0.0,0.0,-0.0087612038478255,60.0,-6.603959560394287,-0.0,-7.06519074356038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,9.55362047534436e-05,297.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001006043166853,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,7.430598634527996e-05,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001006042948574,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0004772231040988,291.0780944824219,294.1499938964844,283.1606750488281,283.1606750488281,285.00799560546875,283.37701416015625,292.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179638629779,7.964583659259006e-09,0.001017955946736,-0.0199171788990497,0.0,0.0,0.0,-0.0087612038478255,60.0,-6.603959560394287,-0.0,-7.06519074356038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,9.54658244154416e-05,297.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.000100530203781,297.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,7.425124204019085e-05,297.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0001005301819532,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0004768715298268,291.0764465332031,294.1499938964844,283.1225280761719,283.1225280761719,284.9910583496094,283.3406066894531,292.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017213682644,7.876865382172582e-09,0.0010172057664021,-0.0196874476969242,0.0,0.0,0.0,-0.008717717602849,60.0,-6.624486446380615,-0.0,-7.054781292481493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,9.539676102576776e-05,297.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001004574733087,297.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,7.419752364512533e-05,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001004574514809,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0004765265330206,291.0747985839844,294.1499938964844,283.0849304199219,283.0849304199219,284.9739074707031,283.304443359375,292.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164775885641,7.790787570627344e-09,0.0010164697887375,-0.0194620117545127,0.0,0.0,0.0,-0.0086750462651252,60.0,-6.644587516784668,-0.0,-7.0445743460823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,9.526102076051755e-05,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001003145298454,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,7.409194950014353e-05,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001003145080176,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0004758484719786,291.07147216796875,294.1499938964844,283.01177978515625,283.01177978515625,284.9391784667969,283.2328186035156,292.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621610009778124e-09,0.0010150232119485,-0.019018929451704,0.0,0.0,0.0,-0.0085911769419908,60.0,-6.683831691741943,-0.0,-7.024534909305657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,9.526102076051755e-05,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0001003145298454,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,7.409194950014353e-05,297.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001003145080176,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0004758484719786,291.07147216796875,294.1499938964844,283.01177978515625,283.01177978515625,284.9391784667969,283.2328186035156,292.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621610009778124e-09,0.0010150232119485,-0.019018929451704,0.0,0.0,0.0,-0.0085911769419908,60.0,-6.683831691741943,-0.0,-7.024534909305657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,9.513006079941988e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0001001766286208,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,7.399009336950257e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001001766067929,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.0004751943051815,291.06817626953125,294.1499938964844,282.9417724609375,282.9417724609375,284.9037780761719,283.1629943847656,292.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136349592357,7.458390349768251e-09,0.0010136275086551,-0.0185914430767297,0.0,0.0,0.0,-0.0085102617740631,60.0,-6.720911502838135,-0.0,-7.005228042089584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,9.513006079941988e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11865234375,0.0,0.0,0.0001001766286208,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,7.399009336950257e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001001766067929,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.0004751943051815,291.06817626953125,294.1499938964844,282.9417724609375,282.9417724609375,284.9037780761719,283.1629943847656,292.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136349592357,7.458390349768251e-09,0.0010136275086551,-0.0185914430767297,0.0,0.0,0.0,-0.0085102617740631,60.0,-6.720911502838135,-0.0,-7.005228042089584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,9.500318265054376e-05,297.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0001000430202111,297.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,7.38914095563814e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001000429983832,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,0.0004745605401694,291.0648803710937,294.1499938964844,282.87554931640625,282.87554931640625,284.8679504394531,283.09478759765625,292.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122825624421,7.300259952103261e-09,0.0010122752282768,-0.0181772746145725,0.0,0.0,0.0,-0.00843186955899,60.0,-6.756243705749512,-0.0,-6.986549294651925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,9.500318265054376e-05,297.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0001000430202111,297.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,7.38914095563814e-05,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001000429983832,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,0.0004745605401694,291.0648803710937,294.1499938964844,282.87554931640625,282.87554931640625,284.8679504394531,283.09478759765625,292.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122825624421,7.300259952103261e-09,0.0010122752282768,-0.0181772746145725,0.0,0.0,0.0,-0.00843186955899,60.0,-6.756243705749512,-0.0,-6.986549294651925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,9.488202340435235e-05,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,9.991542901843786e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.37971713533625e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,9.991540719056502e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.0004739553260151,291.0615539550781,294.1499938964844,282.813720703125,282.813720703125,284.83160400390625,283.0294494628906,292.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991167277,7.149250080829006e-09,0.0010109839495271,-0.0177817475050687,0.0,0.0,0.0,-0.0083570079877972,60.0,-6.788527965545654,-0.0,-6.96873385663821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,9.488202340435235e-05,297.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,9.991542901843786e-05,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.37971713533625e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,9.991540719056502e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.0004739553260151,291.0615539550781,294.1499938964844,282.813720703125,282.813720703125,284.83160400390625,283.0294494628906,292.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991167277,7.149250080829006e-09,0.0010109839495271,-0.0177817475050687,0.0,0.0,0.0,-0.0083570079877972,60.0,-6.788527965545654,-0.0,-6.96873385663821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,9.482312452746557e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,9.985340875573456e-05,297.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,7.37513619242236e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,9.985338692786172e-05,297.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.000473661115393,291.0599060058594,294.1499938964844,282.7846374511719,282.7846374511719,284.81329345703125,282.99774169921875,292.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103633394464,7.075843910797631e-09,0.0010103562381118,-0.0175894778221845,0.0,0.0,0.0,-0.0083206165581941,60.0,-6.803755283355713,-0.0,-6.960082288287597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095275878906,0.0,0.0,9.476598643232136e-05,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,9.979323658626528e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,7.370692037511617e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097106933594,0.0,0.0,9.979321475839242e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0004733756941277,291.0582275390625,294.1499938964844,282.7568664550781,282.7568664550781,284.794921875,282.9669494628906,292.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097542544826,7.004624436035556e-09,0.0010097472695633,-0.017402933910489,0.0,0.0,0.0,-0.0082853101193904,60.0,-6.818089962005615,-0.0,-6.951693620749212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,9.465607581660151e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,9.967749065253884e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,7.362143514910713e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,9.9677468824666e-05,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,0.00047282667947,291.0549011230469,294.1499938964844,282.7056579589844,282.7056579589844,284.75799560546875,282.9076843261719,292.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085827670991,6.867634905205477e-09,0.0010085758985951,-0.0170441158115863,0.0,0.0,0.0,-0.0082173990085721,60.0,-6.844419956207275,-0.0,-6.93557211661755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,9.465607581660151e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,9.967749065253884e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,7.362143514910713e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,9.9677468824666e-05,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,0.00047282667947,291.0549011230469,294.1499938964844,282.7056579589844,282.7056579589844,284.75799560546875,282.9076843261719,292.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085827670991,6.867634905205477e-09,0.0010085758985951,-0.0170441158115863,0.0,0.0,0.0,-0.0082173990085721,60.0,-6.844419956207275,-0.0,-6.93557211661755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,9.455173130845652e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,9.956760914064944e-05,297.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,7.354027911787853e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.95675945887342e-05,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0004723054589703,291.05157470703125,294.1499938964844,282.6606140136719,282.6606140136719,284.7209167480469,282.8525695800781,292.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074705351144,6.737581159654837e-09,0.0010074637830257,-0.0167034566402435,0.0,0.0,0.0,-0.0081529254093766,60.0,-6.866834163665772,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,9.455173130845652e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,9.956760914064944e-05,297.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,7.354027911787853e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,9.95675945887342e-05,297.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0004723054589703,291.05157470703125,294.1499938964844,282.6606140136719,282.6606140136719,284.7209167480469,282.8525695800781,292.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074705351144,6.737581159654837e-09,0.0010074637830257,-0.0167034566402435,0.0,0.0,0.0,-0.0081529254093766,60.0,-6.866834163665772,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,9.446142939850688e-05,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,9.947251965058967e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,7.347004429902881e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,9.947249782271685e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.0004718543787021,291.04852294921875,294.1499938964844,282.6252136230469,282.6252136230469,284.6867980957031,282.8057556152344,292.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.625028969864388e-09,0.0010065012611448,-0.0164086371660232,0.0,0.0,0.0,-0.0080971280112862,60.0,-6.883862018585205,-0.0,-6.907066563144326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,9.445381147088484e-05,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,9.946449426934124e-05,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,7.346411439357325e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,9.94644724414684e-05,297.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0004718163108918,291.0482482910156,294.1499938964844,282.6224365234375,282.6224365234375,284.683837890625,282.8018493652344,292.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064266389235,6.615529457576485e-09,0.0010064200032502,-0.0163837540894746,0.0,0.0,0.0,-0.008092419244349,60.0,-6.885198593139648,-0.0,-6.90595172159192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
