time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926380,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,9.43623745115474e-05,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.936821152223274e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,7.339299918385223e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,9.93681896943599e-05,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0004713595844805,291.0448913574219,294.1499938964844,282.5916442871094,282.5916442871094,284.6468200683594,282.7557373046875,292.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054520098492,6.501562843652664e-09,0.0010054454905912,-0.0160852260887622,0.0,0.0,0.0,-0.0080359205603599,60.0,-6.899182796478272,-0.0,-6.892582149475859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,9.43623745115474e-05,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.936821152223274e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,7.339299918385223e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,9.93681896943599e-05,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975646972656,0.0,0.0,0.0004713595844805,291.0448913574219,294.1499938964844,282.5916442871094,282.5916442871094,284.6468200683594,282.7557373046875,292.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054520098492,6.501562843652664e-09,0.0010054454905912,-0.0160852260887622,0.0,0.0,0.0,-0.0080359205603599,60.0,-6.899182796478272,-0.0,-6.892582149475859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,9.431871876586229e-05,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962829589844,0.0,0.0,9.932223474606872e-05,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,7.335904228966683e-05,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09625244140625,0.0,0.0,9.932221291819587e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.000471141480375,291.043212890625,294.1499938964844,282.5792541503906,282.5792541503906,284.62841796875,282.73486328125,292.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049865813925,6.4471437077884275e-09,0.0010049801785498,-0.0159426759928464,0.0,0.0,0.0,-0.008008942939341,60.0,-6.904239654541016,-0.0,-6.886202896794202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,9.427683835383505e-05,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,9.927813516696916e-05,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,7.332647510338575e-05,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,9.927811333909632e-05,297.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,0.0004709323111455,291.04156494140625,294.1499938964844,282.56890869140625,282.56890869140625,284.6100769042969,282.71533203125,292.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045402450487,6.3949467943302815e-09,0.001004533842206,-0.015805946663022,0.0,0.0,0.0,-0.0079830661416053,60.0,-6.908091068267822,-0.0,-6.880087255467515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,9.419804700883104e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.9195160146337e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,7.326518971240148e-05,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.919513831846416e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0004705387109424,291.0382080078125,294.1499938964844,282.5548400878906,282.5548400878906,284.57373046875,282.6806335449219,292.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296728027876952e-09,0.001003693905659,-0.0155486613512039,0.0,0.0,0.0,-0.0079343747347593,60.0,-6.91185998916626,-0.0,-6.868585700203766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,9.419804700883104e-05,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.9195160146337e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,7.326518971240148e-05,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.919513831846416e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0004705387109424,291.0382080078125,294.1499938964844,282.5548400878906,282.5548400878906,284.57373046875,282.6806335449219,292.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037001920863,6.296728027876952e-09,0.001003693905659,-0.0155486613512039,0.0,0.0,0.0,-0.0079343747347593,60.0,-6.91185998916626,-0.0,-6.868585700203766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,9.412560029886664e-05,297.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,9.911887173075228e-05,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,7.320884469663724e-05,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,9.911884990287945e-05,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0004701768339145,291.03485107421875,294.1499938964844,282.54998779296875,282.54998779296875,284.5378723144531,282.652099609375,292.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206425151589201e-09,0.0010029217228293,-0.0153121091425418,0.0,0.0,0.0,-0.0078896079212427,60.0,-6.91008186340332,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,9.412560029886664e-05,297.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,9.911887173075228e-05,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08868408203125,0.0,0.0,7.320884469663724e-05,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,9.911884990287945e-05,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0004701768339145,291.03485107421875,294.1499938964844,282.54998779296875,282.54998779296875,284.5378723144531,282.652099609375,292.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206425151589201e-09,0.0010029217228293,-0.0153121091425418,0.0,0.0,0.0,-0.0078896079212427,60.0,-6.91008186340332,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,9.406430763192476e-05,297.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.905432671075688e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,7.316117262234911e-05,297.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,9.905431215884164e-05,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854797363281,0.0,0.0,0.000469870690722,291.0314636230469,294.1499938964844,282.54998779296875,282.5440368652344,284.5026550292969,282.62994384765625,292.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130017826677658e-09,0.0010022682836279,-0.0151119539514184,0.0,0.0,0.0,-0.0078517291694879,60.0,-6.903887748718262,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,9.406430763192476e-05,297.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,9.905432671075688e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,7.316117262234911e-05,297.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,9.905431215884164e-05,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0854797363281,0.0,0.0,0.000469870690722,291.0314636230469,294.1499938964844,282.54998779296875,282.5440368652344,284.5026550292969,282.62994384765625,292.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130017826677658e-09,0.0010022682836279,-0.0151119539514184,0.0,0.0,0.0,-0.0078517291694879,60.0,-6.903887748718262,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,9.40167810767889e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.90042753983289e-05,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,7.312420348171145e-05,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826416015625,0.0,0.0,9.900425357045606e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,0.0004696332616731,291.0281066894531,294.1499938964844,282.54998779296875,282.5370788574219,284.46807861328125,282.61260986328125,292.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070753233444748e-09,0.001001761527732,-0.0149567052721977,0.0,0.0,0.0,-0.0078223487362265,60.0,-6.8969407081604,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,9.40167810767889e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.90042753983289e-05,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826110839844,0.0,0.0,7.312420348171145e-05,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826416015625,0.0,0.0,9.900425357045606e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,0.0004696332616731,291.0281066894531,294.1499938964844,282.54998779296875,282.5370788574219,284.46807861328125,282.61260986328125,292.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.070753233444748e-09,0.001001761527732,-0.0149567052721977,0.0,0.0,0.0,-0.0078223487362265,60.0,-6.8969407081604,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,9.399827104061842e-05,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,9.898479038383812e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,7.310980436159298e-05,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,9.898476855596527e-05,297.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0004695408279076,291.02642822265625,294.1499938964844,282.54998779296875,282.5332336425781,284.4510498046875,282.6056213378906,292.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015701409429,6.047674805387261e-09,0.0010015640873461,-0.0148962493985891,0.0,0.0,0.0,-0.0078109079040586,60.0,-6.893742084503174,-0.0,-6.83946552726411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,9.398201655130832e-05,297.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,9.896767005557194e-05,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,7.309716602321714e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.89676482276991e-05,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0004694596282206,291.02471923828125,294.1499938964844,282.54998779296875,282.5291442871094,284.43414306640625,282.5993347167969,292.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013966821134,6.027402132957604e-09,0.0010013907449319,-0.0148431425914168,0.0,0.0,0.0,-0.0078008575364947,60.0,-6.89069938659668,-0.0,-6.837097998868559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.39587116590701e-05,297.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.894312097458168e-05,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,7.30790343368426e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,9.894310642266646e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0004693431837949,291.0213317871094,294.1499938964844,282.54998779296875,282.5203552246094,284.4008483886719,282.58892822265625,292.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011480189859,5.9983196187829435e-09,0.0010011420818045,-0.0147669566795229,0.0,0.0,0.0,-0.0077864401973783,60.0,-6.885271072387695,-0.0,-6.83370231513436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07635498046875,0.0,0.0,9.39587116590701e-05,297.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.894312097458168e-05,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,7.30790343368426e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765075683594,0.0,0.0,9.894310642266646e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0004693431837949,291.0213317871094,294.1499938964844,282.54998779296875,282.5203552246094,284.4008483886719,282.58892822265625,292.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011480189859,5.9983196187829435e-09,0.0010011420818045,-0.0147669566795229,0.0,0.0,0.0,-0.0077864401973783,60.0,-6.885271072387695,-0.0,-6.83370231513436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.394482185598464e-05,297.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.073486328125,0.0,0.0,9.89285035757348e-05,297.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,7.306823681574315e-05,297.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,9.892848174786197e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.000469273829367,291.0179443359375,294.1499938964844,282.54998779296875,282.5107727050781,284.3680725097656,282.5805969238281,292.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980976602870669e-09,0.0010009936522692,-0.0147215258330106,0.0,0.0,0.0,-0.0077778422273695,60.0,-6.880524158477783,-0.0,-6.831677268337445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.394482185598464e-05,297.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.073486328125,0.0,0.0,9.89285035757348e-05,297.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,7.306823681574315e-05,297.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,9.892848174786197e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.000469273829367,291.0179443359375,294.1499938964844,282.54998779296875,282.5107727050781,284.3680725097656,282.5805969238281,292.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009997058659,5.980976602870669e-09,0.0010009936522692,-0.0147215258330106,0.0,0.0,0.0,-0.0077778422273695,60.0,-6.880524158477783,-0.0,-6.831677268337445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,9.39400852075778e-05,297.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704040527344,0.0,0.0,9.892350499285384e-05,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703430175781,0.0,0.0,7.306454790523276e-05,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07037353515625,0.0,0.0,9.892349044093862e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,0.0004692501679528,291.0145263671875,294.1499938964844,282.54998779296875,282.5004577636719,284.3359069824219,282.5741271972656,292.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975030692439986e-09,0.0010009427787736,-0.0147059494629502,0.0,0.0,0.0,-0.0077748945914208,60.0,-6.876530170440674,-0.0,-6.830983778627342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,9.39400852075778e-05,297.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704040527344,0.0,0.0,9.892350499285384e-05,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703430175781,0.0,0.0,7.306454790523276e-05,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07037353515625,0.0,0.0,9.892349044093862e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,0.0004692501679528,291.0145263671875,294.1499938964844,282.54998779296875,282.5004577636719,284.3359069824219,282.5741271972656,292.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009488323703,5.975030692439986e-09,0.0010009427787736,-0.0147059494629502,0.0,0.0,0.0,-0.0077748945914208,60.0,-6.876530170440674,-0.0,-6.830983778627342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,9.394334483658896e-05,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,9.892693924484774e-05,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,7.306707993848249e-05,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.89269174169749e-05,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,0.000469266436994,291.0111083984375,294.1499938964844,282.54998779296875,282.4894714355469,284.3043518066406,282.5690612792969,292.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9790492556999206e-09,0.0010009771212935,-0.0147164762020111,0.0,0.0,0.0,-0.0077768866904079,60.0,-6.873136520385742,-0.0,-6.831452736832945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,9.394334483658896e-05,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,9.892693924484774e-05,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,7.306707993848249e-05,297.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,9.89269174169749e-05,297.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,0.000469266436994,291.0111083984375,294.1499938964844,282.54998779296875,282.4894714355469,284.3043518066406,282.5690612792969,292.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.9790492556999206e-09,0.0010009771212935,-0.0147164762020111,0.0,0.0,0.0,-0.0077768866904079,60.0,-6.873136520385742,-0.0,-6.831452736832945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,9.394752123625948e-05,297.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.893134119920433e-05,297.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,7.307033229153603e-05,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.893131937133148e-05,297.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0004692873044405,291.0093994140625,294.1499938964844,282.54998779296875,282.4837646484375,284.28875732421875,282.5669250488281,292.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010274127125,5.984235329492549e-09,0.0010010214755311,-0.0147300623357295,0.0,0.0,0.0,-0.0077794576063752,60.0,-6.871638774871826,-0.0,-6.832058119243811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,9.395341476192698e-05,297.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,9.893754759104922e-05,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,7.307491614483297e-05,297.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,9.893752576317638e-05,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,0.0004693167575169,291.0076904296875,294.1499938964844,282.54998779296875,282.4779052734375,284.2733154296875,282.5650634765625,292.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.991558360562976e-09,0.0010010841069743,-0.0147492457181215,0.0,0.0,0.0,-0.007783087901771,60.0,-6.870269298553467,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,9.39692763495259e-05,297.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,9.895424591377378e-05,297.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,7.308724889298901e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,9.895422408590092e-05,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,0.0004693959781434,291.0042724609375,294.1499938964844,282.54998779296875,282.4658508300781,284.2428283691406,282.5618591308594,292.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011278141926368e-09,0.0010012526763603,-0.0148009043186903,0.0,0.0,0.0,-0.0077928639948368,60.0,-6.86784029006958,-0.0,-6.835215060618793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,9.39692763495259e-05,297.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06109619140625,0.0,0.0,9.895424591377378e-05,297.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,7.308724889298901e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,9.895422408590092e-05,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,0.0004693959781434,291.0042724609375,294.1499938964844,282.54998779296875,282.4658508300781,284.2428283691406,282.5618591308594,292.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.011278141926368e-09,0.0010012526763603,-0.0148009043186903,0.0,0.0,0.0,-0.0077928639948368,60.0,-6.86784029006958,-0.0,-6.835215060618793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.399020200362428e-05,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,9.897627751342952e-05,297.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,7.310352521017194e-05,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.89762629615143e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0004695004899986,291.0008239746094,294.1499938964844,282.54998779296875,282.4533386230469,284.2129211425781,282.55938720703125,292.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,6.037311539586199e-09,0.0010014753788709,-0.0148691022768616,0.0,0.0,0.0,-0.0078057697974145,60.0,-6.865828514099121,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,9.399020200362428e-05,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,9.897627751342952e-05,297.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,7.310352521017194e-05,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,9.89762629615143e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,0.0004695004899986,291.0008239746094,294.1499938964844,282.54998779296875,282.4533386230469,284.2129211425781,282.55938720703125,292.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,6.037311539586199e-09,0.0010014753788709,-0.0148691022768616,0.0,0.0,0.0,-0.0078057697974145,60.0,-6.865828514099121,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,9.401450370205566e-05,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,9.900187433231622e-05,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547790527344,0.0,0.0,7.312242814805359e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547790527344,0.0,0.0,9.9001859780401e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0004696219111792,290.99737548828125,294.1499938964844,282.54998779296875,282.4404602050781,284.1834716796875,282.5573425292969,292.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067555347044617e-09,0.0010017339373007,-0.014948328025639,0.0,0.0,0.0,-0.0078207626938819,60.0,-6.86407470703125,-0.0,-6.841787580924574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,9.401450370205566e-05,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,9.900187433231622e-05,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547790527344,0.0,0.0,7.312242814805359e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547790527344,0.0,0.0,9.9001859780401e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0004696219111792,290.99737548828125,294.1499938964844,282.54998779296875,282.4404602050781,284.1834716796875,282.5573425292969,292.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067555347044617e-09,0.0010017339373007,-0.014948328025639,0.0,0.0,0.0,-0.0078207626938819,60.0,-6.86407470703125,-0.0,-6.841787580924574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.404121374245732e-05,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.902999590849504e-05,297.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,7.314320100704208e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,9.90299740806222e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0004697552940342,290.993896484375,294.1499938964844,282.54998779296875,282.4272766113281,284.154541015625,282.5557556152344,292.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788763063747e-09,0.0010020181071013,-0.0150353871285915,0.0,0.0,0.0,-0.0078372377902269,60.0,-6.862563133239746,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,9.404121374245732e-05,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.902999590849504e-05,297.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,7.314320100704208e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516357421875,0.0,0.0,9.90299740806222e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0004697552940342,290.993896484375,294.1499938964844,282.54998779296875,282.4272766113281,284.154541015625,282.5557556152344,292.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788763063747e-09,0.0010020181071013,-0.0150353871285915,0.0,0.0,0.0,-0.0078372377902269,60.0,-6.862563133239746,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.405514720128848e-05,297.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.904466423904525e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.31540349079296e-05,297.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.904464968713e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.0004698249103967,290.9921569824219,294.1499938964844,282.54998779296875,282.42059326171875,284.1402893066406,282.5551147460937,292.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118130890797602e-09,0.0010021664202213,-0.0150808151811361,0.0,0.0,0.0,-0.0078458348289132,60.0,-6.861862182617188,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,9.406919707544148e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,9.905946353683248e-05,297.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,7.316497067222372e-05,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484924316406,0.0,0.0,9.905944898491724e-05,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0004698951088357,290.99041748046875,294.1499938964844,282.54998779296875,282.41387939453125,284.1261901855469,282.5545349121094,292.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135622676595176e-09,0.0010023160139098,-0.0151266371831297,0.0,0.0,0.0,-0.0078545063734054,60.0,-6.861178398132324,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,9.409708582097664e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.908882930176333e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,7.31866603018716e-05,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,9.90888147498481e-05,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004700343997683,290.9869384765625,294.1499938964844,282.54998779296875,282.4003295898437,284.0982971191406,282.5535583496094,292.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170329136523378e-09,0.0010026127565652,-0.0152175528928637,0.0,0.0,0.0,-0.0078717125579714,60.0,-6.859823226928711,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,9.409708582097664e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453491210937,0.0,0.0,9.908882930176333e-05,297.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,7.31866603018716e-05,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0453186035156,0.0,0.0,9.90888147498481e-05,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004700343997683,290.9869384765625,294.1499938964844,282.54998779296875,282.4003295898437,284.0982971191406,282.5535583496094,292.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170329136523378e-09,0.0010026127565652,-0.0152175528928637,0.0,0.0,0.0,-0.0078717125579714,60.0,-6.859823226928711,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,9.412376675754786e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,9.91169290500693e-05,297.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,7.320740405702963e-05,297.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,9.911690722219646e-05,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0004701676953118,290.9834289550781,294.1499938964844,282.54998779296875,282.3866882324219,284.07086181640625,282.55279541015625,292.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035332426546574e-09,0.0010028966935351,-0.0153045328333973,0.0,0.0,0.0,-0.0078881727531552,60.0,-6.858424186706543,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419921875,0.0,0.0,9.412376675754786e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,9.91169290500693e-05,297.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,7.320740405702963e-05,297.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,9.911690722219646e-05,297.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,0.0004701676953118,290.9834289550781,294.1499938964844,282.54998779296875,282.3866882324219,284.07086181640625,282.55279541015625,292.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035332426546574e-09,0.0010028966935351,-0.0153045328333973,0.0,0.0,0.0,-0.0078881727531552,60.0,-6.858424186706543,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,9.414769010618328e-05,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,9.91421184153296e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,7.322601595660672e-05,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.914210386341438e-05,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0004702871956396,290.9799194335937,294.1499938964844,282.54998779296875,282.3730773925781,284.0439453125,282.5521850585937,292.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.233307647818265e-09,0.0010031512938439,-0.0153825283050537,0.0,0.0,0.0,-0.0079029332846403,60.0,-6.856865882873535,-0.0,-6.861164791871488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,9.414769010618328e-05,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,9.91421184153296e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,7.322601595660672e-05,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.914210386341438e-05,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0004702871956396,290.9799194335937,294.1499938964844,282.54998779296875,282.3730773925781,284.0439453125,282.5521850585937,292.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.233307647818265e-09,0.0010031512938439,-0.0153825283050537,0.0,0.0,0.0,-0.0079029332846403,60.0,-6.856865882873535,-0.0,-6.861164791871488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,9.416832472197711e-05,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,9.916384442476556e-05,297.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,7.324205944314599e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.916382987285032e-05,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,0.0004703902523033,290.9764099121094,294.1499938964844,282.54998779296875,282.3594970703125,284.0174560546875,282.5516967773437,292.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003377023153,6.258976448236808e-09,0.0010033708531409,-0.0154497697949409,0.0,0.0,0.0,-0.0079156588762998,60.0,-6.85512113571167,-0.0,-6.864168256015546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
