time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928840,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,9.416832472197711e-05,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,9.916384442476556e-05,297.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,7.324205944314599e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,9.916382987285032e-05,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,0.0004703902523033,290.9764099121094,294.1499938964844,282.54998779296875,282.3594970703125,284.0174560546875,282.5516967773437,292.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003377023153,6.258976448236808e-09,0.0010033708531409,-0.0154497697949409,0.0,0.0,0.0,-0.0079156588762998,60.0,-6.85512113571167,-0.0,-6.864168256015546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,9.417687397217378e-05,297.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341491699219,0.0,0.0,9.917285206029192e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,7.324870966840535e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,9.917283750837667e-05,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,0.0004704329767264,290.9746398925781,294.1499938964844,282.54998779296875,282.3527526855469,284.00439453125,282.551513671875,292.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034680599346,6.269611496634297e-09,0.0010034617735072,-0.0154776284471154,0.0,0.0,0.0,-0.0079209310933947,60.0,-6.854118347167969,-0.0,-6.865412416345863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323791503906,0.0,0.0,9.418419358553364e-05,297.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,9.918055729940534e-05,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,7.325440674321726e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,9.918054274749012e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,0.0004704695311374,290.9728698730469,294.1499938964844,282.54998779296875,282.3460693359375,283.991455078125,282.55133056640625,292.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035458253696,6.278712216811755e-09,0.0010035396553575,-0.0155014684423804,0.0,0.0,0.0,-0.0079254424199461,60.0,-6.8530378341674805,-0.0,-6.866477519906766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,9.419456910109147e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.919147851178424e-05,297.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,7.326247578021139e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.9191463959869e-05,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.0004705213359557,290.9693298339844,294.1499938964844,282.54998779296875,282.3328552246094,283.9659118652344,282.551025390625,292.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036560706794,6.291601017949233e-09,0.001003649784252,-0.0155352307483553,0.0,0.0,0.0,-0.0079318322241306,60.0,-6.850601196289063,-0.0,-6.867986002134785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,9.419456910109147e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.919147851178424e-05,297.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,7.326247578021139e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.9191463959869e-05,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.0004705213359557,290.9693298339844,294.1499938964844,282.54998779296875,282.3328552246094,283.9659118652344,282.551025390625,292.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036560706794,6.291601017949233e-09,0.001003649784252,-0.0155352307483553,0.0,0.0,0.0,-0.0079318322241306,60.0,-6.850601196289063,-0.0,-6.867986002134785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,9.419902198715135e-05,297.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,9.919616422848776e-05,297.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,7.326593913603574e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,9.919614967657252e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.000470543600386,290.9657897949219,294.1499938964844,282.54998779296875,282.3199157714844,283.9407958984375,282.5508117675781,292.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-6.847772598266602,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,9.419902198715135e-05,297.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,9.919616422848776e-05,297.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,7.326593913603574e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,9.919614967657252e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.000470543600386,290.9657897949219,294.1499938964844,282.54998779296875,282.3199157714844,283.9407958984375,282.5508117675781,292.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-6.847772598266602,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,9.41966791287996e-05,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,9.919369767885657e-05,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,7.326411287067458e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,9.919368312694132e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,0.0004705318715423,290.96221923828125,294.1499938964844,282.54998779296875,282.3073425292969,283.9161376953125,282.5506286621094,292.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-6.844449996948242,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,9.41966791287996e-05,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228271484375,0.0,0.0,9.919369767885657e-05,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,7.326411287067458e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,9.919368312694132e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,0.0004705318715423,290.96221923828125,294.1499938964844,282.54998779296875,282.3073425292969,283.9161376953125,282.5506286621094,292.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-6.844449996948242,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,9.41874532145448e-05,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.918398427544162e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,7.3256938776467e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,9.91839697235264e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004704858292825,290.95867919921875,294.1499938964844,282.54998779296875,282.29522705078125,283.89190673828125,282.55047607421875,292.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.2826375213376195e-09,0.0010035732993856,-0.0155117511749267,0.0,0.0,0.0,-0.0079273888841271,60.0,-6.84064245223999,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,9.41874532145448e-05,297.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195617675781,0.0,0.0,9.918398427544162e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,7.3256938776467e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,9.91839697235264e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0004704858292825,290.95867919921875,294.1499938964844,282.54998779296875,282.29522705078125,283.89190673828125,282.55047607421875,292.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.2826375213376195e-09,0.0010035732993856,-0.0155117511749267,0.0,0.0,0.0,-0.0079273888841271,60.0,-6.84064245223999,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,9.418019180884583e-05,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.917634451994672e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,7.325129263335839e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,9.91763299680315e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177307128906,0.0,0.0,0.0004704495659098,290.9568786621094,294.1499938964844,282.54998779296875,282.2893371582031,283.8799743652344,282.5504150390625,292.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273575436921419e-09,0.0010034957667812,-0.0154880117624998,0.0,0.0,0.0,-0.0079228961840271,60.0,-6.838544845581055,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,9.417115506948905e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,9.916682029142976e-05,297.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,7.324426405830309e-05,297.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,9.916680573951452e-05,297.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01611328125,0.0,0.0,0.0004704043967649,290.955078125,294.1499938964844,282.54998779296875,282.2835693359375,283.8681335449219,282.5503845214844,292.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262297347348067e-09,0.0010033993748947,-0.0154584683477878,0.0,0.0,0.0,-0.0079173054546117,60.0,-6.83632230758667,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,9.414771193405612e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,9.914213296724483e-05,297.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,7.322603050852194e-05,297.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,9.91421184153296e-05,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.000470287312055,290.9515075683594,294.1499938964844,282.54998779296875,282.27252197265625,283.84478759765625,282.55029296875,292.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233056293325489e-09,0.0010031493147835,-0.015381870791316,0.0,0.0,0.0,-0.0079028094187378,60.0,-6.831503868103027,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,9.414771193405612e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,9.914213296724483e-05,297.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,7.322603050852194e-05,297.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,9.91421184153296e-05,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.000470287312055,290.9515075683594,294.1499938964844,282.54998779296875,282.27252197265625,283.84478759765625,282.55029296875,292.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233056293325489e-09,0.0010031493147835,-0.015381870791316,0.0,0.0,0.0,-0.0079028094187378,60.0,-6.831503868103027,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,9.411724022356792e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,9.911004599416628e-05,297.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,7.320233271457255e-05,297.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,9.911003144225106e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,0.0004701350990217,290.9479064941406,294.1499938964844,282.54998779296875,282.2621154785156,283.82183837890625,282.5502319335937,292.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060464619928e-09,0.0010028243996202,-0.0152823384851217,0.0,0.0,0.0,-0.0078839734196662,60.0,-6.826172351837158,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,9.411724022356792e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097045898437,0.0,0.0,9.911004599416628e-05,297.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,7.320233271457255e-05,297.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,9.911003144225106e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,0.0004701350990217,290.9479064941406,294.1499938964844,282.54998779296875,282.2621154785156,283.82183837890625,282.5502319335937,292.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060464619928e-09,0.0010028243996202,-0.0152823384851217,0.0,0.0,0.0,-0.0078839734196662,60.0,-6.826172351837158,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,9.407979814568534e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00640869140625,0.0,0.0,9.907061757985502e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,7.317320705624297e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,9.90706030279398e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,0.0004699480487033,290.9443054199219,294.1499938964844,282.54998779296875,282.2524719238281,283.79931640625,282.5501708984375,292.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148374254166811e-09,0.0010024252114817,-0.0151600399985909,0.0,0.0,0.0,-0.0078608291223645,60.0,-6.820329666137695,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,9.407979814568534e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00640869140625,0.0,0.0,9.907061757985502e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,7.317320705624297e-05,297.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063781738281,0.0,0.0,9.90706030279398e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,0.0004699480487033,290.9443054199219,294.1499938964844,282.54998779296875,282.2524719238281,283.79931640625,282.5501708984375,292.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148374254166811e-09,0.0010024252114817,-0.0151600399985909,0.0,0.0,0.0,-0.0078608291223645,60.0,-6.820329666137695,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029602050781,0.0,0.0,9.40355530474335e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.90240223472938e-05,297.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,7.313879177672789e-05,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.902401507133618e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,0.0004697270633187,290.940673828125,294.1499938964844,282.54998779296875,282.2435913085937,283.7771911621094,282.5501403808594,292.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093220150660272e-09,0.001001953613013,-0.0150155592709779,0.0,0.0,0.0,-0.0078334873542189,60.0,-6.814022064208984,-0.0,-6.844786071269483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029602050781,0.0,0.0,9.40355530474335e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.90240223472938e-05,297.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,7.313879177672789e-05,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,9.902401507133618e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,0.0004697270633187,290.940673828125,294.1499938964844,282.54998779296875,282.2435913085937,283.7771911621094,282.5501403808594,292.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093220150660272e-09,0.001001953613013,-0.0150155592709779,0.0,0.0,0.0,-0.0078334873542189,60.0,-6.814022064208984,-0.0,-6.844786071269483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,9.401128045283258e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014343261719,0.0,0.0,9.899846190819515e-05,297.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,7.311991066671908e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,9.899844735627994e-05,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0004696057876572,290.9388732910156,294.1499938964844,282.54998779296875,282.2394714355469,283.76629638671875,282.5501403808594,292.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062960800079509e-09,0.0010016949381679,-0.0149362916126847,0.0,0.0,0.0,-0.0078184865415096,60.0,-6.810672760009766,-0.0,-6.841251121159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,9.398499969393016e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,9.89707841654308e-05,297.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,7.309947250178084e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.999755859375,0.0,0.0,9.89707696135156e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996032714844,0.0,0.0,0.000469474500278,290.93707275390625,294.1499938964844,282.54998779296875,282.235595703125,283.7554931640625,282.55010986328125,292.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001420780085,6.0302003390688705e-09,0.0010014147264882,-0.0148504730314016,0.0,0.0,0.0,-0.0078022456727921,60.0,-6.807197093963623,-0.0,-6.837424848527007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,9.392806532559916e-05,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,9.891083027468994e-05,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,7.305519102374092e-05,297.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,9.891081572277471e-05,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0004691901267506,290.9334411621094,294.1499938964844,282.54998779296875,282.2285461425781,283.7341613769531,282.5500793457031,292.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.9592348833348305e-09,0.0010008079698309,-0.0146645698696374,0.0,0.0,0.0,-0.007767064962536,60.0,-6.799963474273682,-0.0,-6.829139920228047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,9.392806532559916e-05,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,9.891083027468994e-05,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,7.305519102374092e-05,297.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,9.891081572277471e-05,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0004691901267506,290.9334411621094,294.1499938964844,282.54998779296875,282.2285461425781,283.7341613769531,282.5500793457031,292.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.9592348833348305e-09,0.0010008079698309,-0.0146645698696374,0.0,0.0,0.0,-0.007767064962536,60.0,-6.799963474273682,-0.0,-6.829139920228047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,9.386477177031338e-05,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,9.884418250294402e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,7.300596189452335e-05,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,9.88441679510288e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0004688739427365,290.9298095703125,294.1499938964844,282.54998779296875,282.2225341796875,283.7132263183594,282.5500793457031,292.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001392802223,5.880345987918645e-09,0.0010001333430409,-0.0144579084590077,0.0,0.0,0.0,-0.0077279563993215,60.0,-6.79226016998291,-0.0,-6.819935549629008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,9.386477177031338e-05,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,9.884418250294402e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,7.300596189452335e-05,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931030273437,0.0,0.0,9.88441679510288e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0004688739427365,290.9298095703125,294.1499938964844,282.54998779296875,282.2225341796875,283.7132263183594,282.5500793457031,292.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001392802223,5.880345987918645e-09,0.0010001333430409,-0.0144579084590077,0.0,0.0,0.0,-0.0077279563993215,60.0,-6.79226016998291,-0.0,-6.819935549629008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,9.37590521061793e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,9.87328530754894e-05,297.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,7.292373629752547e-05,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,9.873283852357416e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,0.0004683458537328,290.9261474609375,294.1499938964844,282.54998779296875,282.2172241210937,283.6927185058594,282.550048828125,292.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999012729153,5.748598930210846e-09,0.0009990070248022,-0.0141127742826938,0.0,0.0,0.0,-0.0076626446098089,60.0,-6.782827377319336,-0.0,-6.80457787893829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,9.37590521061793e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897766113281,0.0,0.0,9.87328530754894e-05,297.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,7.292373629752547e-05,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98974609375,0.0,0.0,9.873283852357416e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,0.0004683458537328,290.9261474609375,294.1499938964844,282.54998779296875,282.2172241210937,283.6927185058594,282.550048828125,292.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999012729153,5.748598930210846e-09,0.0009990070248022,-0.0141127742826938,0.0,0.0,0.0,-0.0076626446098089,60.0,-6.782827377319336,-0.0,-6.80457787893829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,9.358131501358002e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,9.854568634182216e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,7.278549310285598e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,9.854567178990692e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0004674580122809,290.9225158691406,294.1499938964844,282.54998779296875,282.2122802734375,283.67254638671875,282.550048828125,292.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971188846975,5.527125424009682e-09,0.0009971134131774,-0.013532574288547,0.0,0.0,0.0,-0.0075528514571487,60.0,-6.769277095794678,-0.0,-6.778800809570384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,9.358131501358002e-05,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,9.854568634182216e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,7.278549310285598e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98638916015625,0.0,0.0,9.854567178990692e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862670898437,0.0,0.0,0.0004674580122809,290.9225158691406,294.1499938964844,282.54998779296875,282.2122802734375,283.67254638671875,282.550048828125,292.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971188846975,5.527125424009682e-09,0.0009971134131774,-0.013532574288547,0.0,0.0,0.0,-0.0075528514571487,60.0,-6.769277095794678,-0.0,-6.778800809570384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.984619140625,0.0,0.0,9.346958540845662e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,9.84280341072008e-05,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,7.269859634106979e-05,297.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,9.842801955528556e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845886230469,0.0,0.0,0.0004668999463319,290.9206848144531,294.1499938964844,282.54998779296875,282.2099609375,283.6626281738281,282.550048828125,292.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.3879127825950945e-09,0.0009959230665117,-0.0131678683683276,0.0,0.0,0.0,-0.0074838385917246,60.0,-6.760797500610352,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9829406738281,0.0,0.0,9.334304922958836e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830627441406,0.0,0.0,9.829478221945465e-05,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,7.260017446242273e-05,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,9.829476766753942e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0004662678693421,290.9188537597656,294.1499938964844,282.54998779296875,282.20770263671875,283.6528015136719,282.550048828125,292.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230246458154397e-09,0.0009945749770849,-0.0127548119053244,0.0,0.0,0.0,-0.0074056768789887,60.0,-6.751239776611328,-0.0,-6.744323144403097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,9.305615094490348e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,9.799266263144092e-05,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97967529296875,0.0,0.0,7.237703539431095e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,9.799264807952568e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.0004648347385227,290.91522216796875,294.1499938964844,282.54998779296875,282.2034912109375,283.6334228515625,282.5500183105469,292.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182664737105,0.0,0.0,0.0,-0.0072284610942006,60.0,-6.729286670684815,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795837402344,0.0,0.0,9.305615094490348e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,9.799266263144092e-05,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97967529296875,0.0,0.0,7.237703539431095e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9797058105469,0.0,0.0,9.799264807952568e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.0004648347385227,290.91522216796875,294.1499938964844,282.54998779296875,282.2034912109375,283.6334228515625,282.5500183105469,292.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182664737105,0.0,0.0,0.0,-0.0072284610942006,60.0,-6.729286670684815,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,9.273181058233604e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,9.765111462911592e-05,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,7.212476339191198e-05,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,9.765110007720068e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.000463214557385,290.9115600585937,294.1499938964844,282.54998779296875,282.1996459960937,283.61444091796875,282.5500183105469,292.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-6.703987121582031,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,9.273181058233604e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,9.765111462911592e-05,297.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,7.212476339191198e-05,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,9.765110007720068e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.000463214557385,290.9115600585937,294.1499938964844,282.54998779296875,282.1996459960937,283.61444091796875,282.5500183105469,292.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-6.703987121582031,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,9.23838306334801e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730224609375,0.0,0.0,9.72846755757928e-05,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,7.185411232057959e-05,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.728466102387756e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.000461476331111,290.9079284667969,294.1499938964844,282.54998779296875,282.1961669921875,283.59588623046875,282.5500183105469,292.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-6.676549911499023,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,9.23838306334801e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9730224609375,0.0,0.0,9.72846755757928e-05,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,7.185411232057959e-05,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,9.728466102387756e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.000461476331111,290.9079284667969,294.1499938964844,282.54998779296875,282.1961669921875,283.59588623046875,282.5500183105469,292.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-6.676549911499023,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,9.202572255162522e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,9.690756996860728e-05,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,7.157558866310865e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,9.690755541669203e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695129394531,0.0,0.0,0.0004596875223796,290.904296875,294.1499938964844,282.54998779296875,282.19305419921875,283.57769775390625,282.5500183105469,292.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588888741745677e-09,0.0009805397130548,-0.0084544131532311,0.0,0.0,0.0,-0.00659198500216,60.0,-6.647875308990479,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,9.202572255162522e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,9.690756996860728e-05,297.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,7.157558866310865e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,9.690755541669203e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695129394531,0.0,0.0,0.0004596875223796,290.904296875,294.1499938964844,282.54998779296875,282.19305419921875,283.57769775390625,282.5500183105469,292.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588888741745677e-09,0.0009805397130548,-0.0084544131532311,0.0,0.0,0.0,-0.00659198500216,60.0,-6.647875308990479,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
