time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931300,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,9.18473961064592e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679870605469,0.0,0.0,9.67197775025852e-05,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,7.143688708310947e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,9.67197702266276e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96783447265625,0.0,0.0,0.0004587967414408,290.9024658203125,294.1499938964844,282.54998779296875,282.191650390625,283.5687561035156,282.5500183105469,292.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.006481837015599,60.0,-6.6333770751953125,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,9.167163079837336e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,9.65346916927956e-05,297.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,7.130018639145419e-05,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96630859375,0.0,0.0,9.6534684416838e-05,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661865234375,0.0,0.0,0.0004579187661875,290.9006652832031,294.1499938964844,282.54998779296875,282.1903076171875,283.5599365234375,282.5500183105469,292.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-6.6189470291137695,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628601074219,0.0,0.0,9.1335125034675e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,9.618033072911204e-05,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,7.103845564415678e-05,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,9.61803234531544e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0004562378453556,290.89703369140625,294.1499938964844,282.54998779296875,282.1879272460937,283.5425109863281,282.5500183105469,292.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-6.590769290924072,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628601074219,0.0,0.0,9.1335125034675e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9629821777344,0.0,0.0,9.618033072911204e-05,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,7.103845564415678e-05,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96295166015625,0.0,0.0,9.61803234531544e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0004562378453556,290.89703369140625,294.1499938964844,282.54998779296875,282.1879272460937,283.5425109863281,282.5500183105469,292.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-6.590769290924072,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,9.102901094593108e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,9.585797670297325e-05,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,7.080036448314786e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,9.585796942701565e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0004547087301034,290.8934020996094,294.1499938964844,282.54998779296875,282.1859130859375,283.52545166015625,282.5500183105469,292.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-6.564318656921387,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,9.102901094593108e-05,297.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,9.585797670297325e-05,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,7.080036448314786e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,9.585796942701565e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0004547087301034,290.8934020996094,294.1499938964844,282.54998779296875,282.1859130859375,283.52545166015625,282.5500183105469,292.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-6.564318656921387,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,9.07631911104545e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,9.557805606164038e-05,297.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,7.059361814754084e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,9.557804150972515e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.0004533808969426,290.8897705078125,294.1499938964844,282.54998779296875,282.18426513671875,283.5087585449219,282.5500183105469,292.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-6.540410041809082,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,9.07631911104545e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,9.557805606164038e-05,297.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,7.059361814754084e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9562683105469,0.0,0.0,9.557804150972515e-05,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.0004533808969426,290.8897705078125,294.1499938964844,282.54998779296875,282.18426513671875,283.5087585449219,282.5500183105469,292.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-6.540410041809082,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,9.0543573605828e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,9.534678974887356e-05,297.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,7.042280049063265e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,9.534677519695832e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0004522838862612,290.8861389160156,294.1499938964844,282.54998779296875,282.1829833984375,283.4924011230469,282.5500183105469,292.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421953879548367e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-6.519641399383545,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,9.0543573605828e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,9.534678974887356e-05,297.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,7.042280049063265e-05,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,9.534677519695832e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0004522838862612,290.8861389160156,294.1499938964844,282.54998779296875,282.1829833984375,283.4924011230469,282.5500183105469,292.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421953879548367e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-6.519641399383545,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,9.045017213793471e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,9.524843335384504e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,7.035015732981265e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,9.52484188019298e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,0.0004518173227552,290.88433837890625,294.1499938964844,282.54998779296875,282.1824951171875,283.4843444824219,282.5500183105469,292.38360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258195900675787e-09,0.0009637523326091,-0.003310537431389,0.0,0.0,0.0,-0.0056188013404607,60.0,-6.510427951812744,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,9.036826668307184e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,9.51621841522865e-05,297.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.028644904494286e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.516216960037128e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.949462890625,0.0,0.0,0.0004514081811066,290.8825378417969,294.1499938964844,282.54998779296875,282.1820678710937,283.4763488769531,282.5500183105469,292.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810221329,1.5237647810195654e-09,0.0009628795087337,-0.0030431104823946,0.0,0.0,0.0,-0.005568207707256,60.0,-6.502047538757324,-0.0,-6.321269552245212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,9.02315805433318e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,9.501824388280512e-05,297.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,7.018014002824202e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,9.50182366068475e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0004507254052441,290.87890625,294.1499938964844,282.54998779296875,282.1815185546875,283.4605712890625,282.5500183105469,292.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.35345135099385e-09,0.0009614229784347,-0.0025968151167035,0.0,0.0,0.0,-0.005483774933964,60.0,-6.4873480796813965,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,9.02315805433318e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,9.501824388280512e-05,297.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,7.018014002824202e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462280273437,0.0,0.0,9.50182366068475e-05,297.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0004507254052441,290.87890625,294.1499938964844,282.54998779296875,282.1815185546875,283.4605712890625,282.5500183105469,292.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.35345135099385e-09,0.0009614229784347,-0.0025968151167035,0.0,0.0,0.0,-0.005483774933964,60.0,-6.4873480796813965,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,9.01240055100061e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.490496449870987e-05,297.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,7.009647379163653e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,9.490495722275229e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0004501880612224,290.8752746582031,294.1499938964844,282.54998779296875,282.18133544921875,283.4450988769531,282.5500183105469,292.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219408796160337e-09,0.0009602766949683,-0.0022455644793808,0.0,0.0,0.0,-0.0054173236712813,60.0,-6.4753289222717285,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,9.01240055100061e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.490496449870987e-05,297.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,7.009647379163653e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,9.490495722275229e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0004501880612224,290.8752746582031,294.1499938964844,282.54998779296875,282.18133544921875,283.4450988769531,282.5500183105469,292.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219408796160337e-09,0.0009602766949683,-0.0022455644793808,0.0,0.0,0.0,-0.0054173236712813,60.0,-6.4753289222717285,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,9.003340528579429e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,9.48095548665151e-05,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,7.002600614214316e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,9.480954759055749e-05,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0004497354966588,290.8716125488281,294.1499938964844,282.54998779296875,282.1815185546875,283.4299011230469,282.5500183105469,292.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497210159897,0.0,0.0,0.0,-0.0053613446652889,60.0,-6.46490478515625,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,9.003340528579429e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,9.48095548665151e-05,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,7.002600614214316e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,9.480954759055749e-05,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0004497354966588,290.8716125488281,294.1499938964844,282.54998779296875,282.1815185546875,283.4299011230469,282.5500183105469,292.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497210159897,0.0,0.0,0.0,-0.0053613446652889,60.0,-6.46490478515625,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,8.095583325484768e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368896484375,0.0,0.0,8.525042358087376e-05,297.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368896484375,0.0,0.0,6.296566425589845e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368896484375,0.0,0.0,8.525041630491614e-05,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,0.0004043911176268,290.8685913085937,294.1499938964844,282.54998779296875,282.1820678710937,283.416259765625,282.5500183105469,292.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007890104898251,9.177837934082334e-10,0.0007890095585025,-0.0016238577663898,0.0,0.0,0.0,-0.0044160024262964,60.0,-5.8112664222717285,-0.0,-5.073037456782004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,8.095583325484768e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368896484375,0.0,0.0,8.525042358087376e-05,297.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368896484375,0.0,0.0,6.296566425589845e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368896484375,0.0,0.0,8.525041630491614e-05,297.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,0.0004043911176268,290.8685913085937,294.1499938964844,282.54998779296875,282.1820678710937,283.416259765625,282.5500183105469,292.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007890104898251,9.177837934082334e-10,0.0007890095585025,-0.0016238577663898,0.0,0.0,0.0,-0.0044160024262964,60.0,-5.8112664222717285,-0.0,-5.073037456782004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359741210937,0.0,0.0,9.00252562132664e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,9.480097651248798e-05,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,7.00196687830612e-05,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360656738281,0.0,0.0,9.480096196057276e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,0.0004496947804,290.8676147460937,294.1499938964844,282.54998779296875,282.1824951171875,283.4106140136719,282.5501403808594,292.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006734866183251,8.101330162268994e-10,0.0006734858034178,-0.0014563663862645,0.0,0.0,0.0,-0.0037904507480561,60.0,-5.307929992675781,-0.0,-6.273363339914796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,9.003300510812551e-05,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,9.480913286097348e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,7.002569327596575e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93585205078125,0.0,0.0,9.480911830905824e-05,297.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93585205078125,0.0,0.0,0.0004497334884945,290.86700439453125,294.1499938964844,282.54998779296875,282.1829833984375,283.4064636230469,282.55010986328125,292.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005516141536645,6.976298427829875e-10,0.0005516134551726,-0.0012824665755033,0.0,0.0,0.0,-0.0031269225291907,60.0,-4.667596340179443,-0.0,-6.27444194378768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,4.055082536069676e-05,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,4.270199133316055e-05,297.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,3.153954094159417e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,4.270198769518174e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372863769531,0.0,0.0,0.0002025597641477,290.8662414550781,294.1499938964844,282.54998779296875,282.18426513671875,283.403076171875,282.5508728027344,292.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000432901433669,5.412449932684638e-10,0.0004329008806962,-0.0009900411823764,0.0,0.0,0.0,-0.0024382884148508,60.0,-3.463766574859619,-0.0,-1.2728316178822752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,4.055082536069676e-05,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,4.270199133316055e-05,297.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,3.153954094159417e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,4.270198769518174e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372863769531,0.0,0.0,0.0002025597641477,290.8662414550781,294.1499938964844,282.54998779296875,282.18426513671875,283.403076171875,282.5508728027344,292.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000432901433669,5.412449932684638e-10,0.0004329008806962,-0.0009900411823764,0.0,0.0,0.0,-0.0024382884148508,60.0,-3.463766574859619,-0.0,-1.2728316178822752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,2.9311448088265024e-05,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,3.086638025706634e-05,297.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,2.279779982927721e-05,297.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,3.086637661908753e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,0.0001464167435187,290.86578369140625,294.1499938964844,282.54998779296875,282.1859130859375,283.4022827148437,282.5573425292969,292.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123141941614,3.9062733603323347e-10,0.0003123138158116,-0.000714652123861,0.0,0.0,0.0,-0.0017591788200661,60.0,-2.869302034378052,-0.0,-6.650373141070531e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,2.9311448088265024e-05,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,3.086638025706634e-05,297.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368591308594,0.0,0.0,2.279779982927721e-05,297.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367980957031,0.0,0.0,3.086637661908753e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,0.0001464167435187,290.86578369140625,294.1499938964844,282.54998779296875,282.1859130859375,283.4022827148437,282.5573425292969,292.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123141941614,3.9062733603323347e-10,0.0003123138158116,-0.000714652123861,0.0,0.0,0.0,-0.0017591788200661,60.0,-2.869302034378052,-0.0,-6.650373141070531e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,2.003280860662926e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,2.1095522242831063e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,1.5581077605020255e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93817138671875,0.0,0.0,2.1095520423841663e-05,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,0.0001000680276774,290.86669921875,294.1499938964844,282.54998779296875,282.1879272460937,283.40545654296875,282.5664978027344,292.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002092645445372,2.6278068609997263e-10,0.0002092642826028,-0.0004815906577277,0.0,0.0,0.0,-0.0011793676530942,60.0,-1.828693389892578,-0.0,-3.1063842609313493e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,2.003280860662926e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,2.1095522242831063e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,1.5581077605020255e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93817138671875,0.0,0.0,2.1095520423841663e-05,297.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,0.0001000680276774,290.86669921875,294.1499938964844,282.54998779296875,282.1879272460937,283.40545654296875,282.5664978027344,292.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002092645445372,2.6278068609997263e-10,0.0002092642826028,-0.0004815906577277,0.0,0.0,0.0,-0.0011793676530942,60.0,-1.828693389892578,-0.0,-3.1063842609313493e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,1.2343904018052854e-05,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,1.2998731108382344e-05,297.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.600817065802404e-06,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,1.299872928939294e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,6.166035745991394e-05,290.8671875,294.1499938964844,282.54998779296875,282.1903076171875,283.4077453613281,282.5733947753906,292.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315269764745,1.6450688034019834e-10,0.0001315268164034,-0.0003009646316058,0.0,0.0,0.0,-0.0007408537785522,60.0,-1.186886429786682,-0.0,-1.1794417664745538e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,1.2343904018052854e-05,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,1.2998731108382344e-05,297.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.600817065802404e-06,297.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,1.299872928939294e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,6.166035745991394e-05,290.8671875,294.1499938964844,282.54998779296875,282.1903076171875,283.4077453613281,282.5733947753906,292.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315269764745,1.6450688034019834e-10,0.0001315268164034,-0.0003009646316058,0.0,0.0,0.0,-0.0007408537785522,60.0,-1.186886429786682,-0.0,-1.1794417664745538e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,9.429410965822171e-06,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,9.929627594829071e-06,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,7.3339883783773985e-06,297.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93896484375,0.0,0.0,9.92962668533437e-06,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,4.710185748990625e-05,290.86737060546875,294.1499938964844,282.54998779296875,282.191650390625,283.4084167480469,282.575439453125,292.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001004725418169,1.2566563067917258e-10,0.0001004724181257,-0.0002299047046108,0.0,0.0,0.0,-0.0005659329472109,60.0,-0.9333906769752502,-0.0,-6.882410197306398e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,7.054664365568897e-06,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,7.428904609696474e-06,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,5.48696289115469e-06,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390869140625,0.0,0.0,7.428903700201772e-06,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,3.523950726957992e-05,290.86749267578125,294.1499938964844,282.54998779296875,282.19305419921875,283.4088134765625,282.57666015625,292.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.516925688832998e-05,9.401757150584443e-11,7.5169162300881e-05,-0.0001720047439448,0.0,0.0,0.0,-0.0004234067746438,60.0,-0.7242403626441956,-0.0,-3.852335950238484e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,3.563688551366795e-06,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,3.752737484319368e-06,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,2.7717587727238424e-06,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,3.7527370295720175e-06,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,1.7801361536839977e-05,290.8675537109375,294.1499938964844,282.54998779296875,282.1961669921875,283.4091796875,282.5777893066406,292.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.797216413659044e-05,4.7493474431004046e-11,3.797211684286594e-05,-8.688904199516401e-05,0.0,0.0,0.0,-0.0002138862328138,60.0,-0.4007612764835357,-0.0,-9.830394831489284e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,3.563688551366795e-06,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,3.752737484319368e-06,297.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,2.7717587727238424e-06,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,3.7527370295720175e-06,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,1.7801361536839977e-05,290.8675537109375,294.1499938964844,282.54998779296875,282.1961669921875,283.4091796875,282.5777893066406,292.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.797216413659044e-05,4.7493474431004046e-11,3.797211684286594e-05,-8.688904199516401e-05,0.0,0.0,0.0,-0.0002138862328138,60.0,-0.4007612764835357,-0.0,-9.830394831489284e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,1.517263967798499e-06,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,1.597752657289675e-06,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,1.1800945003415109e-06,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,1.5977525436028372e-06,297.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,7.579047178296605e-06,290.8675842285156,294.1499938964844,282.54998779296875,282.1996459960937,283.40924072265625,282.5780639648437,292.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.616700683371164e-05,2.022073654350809e-11,1.61669868248282e-05,-3.699375884025358e-05,0.0,0.0,0.0,-9.106405195780098e-05,60.0,-0.1967459619045257,-0.0,-1.7819426489928958e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,1.517263967798499e-06,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,1.597752657289675e-06,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,1.1800945003415109e-06,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,1.5977525436028372e-06,297.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,7.579047178296605e-06,290.8675842285156,294.1499938964844,282.54998779296875,282.1996459960937,283.40924072265625,282.5780639648437,292.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.616700683371164e-05,2.022073654350809e-11,1.61669868248282e-05,-3.699375884025358e-05,0.0,0.0,0.0,-9.106405195780098e-05,60.0,-0.1967459619045257,-0.0,-1.7819426489928958e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,4.893433356301102e-07,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,5.153023039383697e-07,297.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,3.806004826856224e-07,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,5.153022470949509e-07,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,2.4443711481580976e-06,290.8675842285156,294.1499938964844,282.54998779296875,282.2034912109375,283.4092712402344,282.5780944824219,292.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.214202701608883e-06,6.5216131106549105e-12,5.214196335145971e-06,-1.19312271635863e-05,0.0,0.0,0.0,-2.937008684966713e-05,60.0,-0.0815319493412971,-0.0,-1.853526446909948e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,4.893433356301102e-07,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,5.153023039383697e-07,297.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,3.806004826856224e-07,297.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,5.153022470949509e-07,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,2.4443711481580976e-06,290.8675842285156,294.1499938964844,282.54998779296875,282.2034912109375,283.4092712402344,282.5780944824219,292.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.214202701608883e-06,6.5216131106549105e-12,5.214196335145971e-06,-1.19312271635863e-05,0.0,0.0,0.0,-2.937008684966713e-05,60.0,-0.0815319493412971,-0.0,-1.853526446909948e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,8.82401636204122e-08,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,9.292118363646297e-08,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,6.863125889822187e-08,297.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,9.292116942560825e-08,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,4.407778817494546e-07,290.8675842285156,294.1499938964844,282.54998779296875,282.20770263671875,283.4092712402344,282.5780944824219,292.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.402623959431368e-07,1.1760234713137365e-12,9.402612022313406e-07,-2.151512717318837e-06,0.0,0.0,0.0,-5.296227755025029e-06,60.0,-0.0268153026700019,-0.0,-6.02703989689181e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,8.82401636204122e-08,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,9.292118363646297e-08,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,6.863125889822187e-08,297.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,9.292116942560825e-08,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,4.407778817494546e-07,290.8675842285156,294.1499938964844,282.54998779296875,282.20770263671875,283.4092712402344,282.5780944824219,292.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.402623959431368e-07,1.1760234713137365e-12,9.402612022313406e-07,-2.151512717318837e-06,0.0,0.0,0.0,-5.296227755025029e-06,60.0,-0.0268153026700019,-0.0,-6.02703989689181e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
