time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933700,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,2.0701108383036623e-08,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,2.1799273497435934e-08,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,1.610086641790076e-08,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,2.179927172107909e-08,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,1.034063217275616e-07,290.8675842285156,294.1499938964844,282.54998779296875,282.2099609375,283.4092712402344,282.5780944824219,292.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.205469513683056e-07,2.7585979290797884e-13,2.20546681362066e-07,-5.046812816544843e-07,0.0,0.0,0.0,-1.2422824511304498e-06,60.0,-0.0135694770142436,-0.0,-3.31710066485164e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,-8.263864592628066e-11,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,-8.702250725578509e-11,297.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,-6.427452320378889e-11,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,-8.702250031689117e-11,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,-4.127971298117927e-10,290.8675842285156,294.1499938964844,282.54998779296875,282.2122802734375,283.4092712402344,282.5780944824219,292.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,8.919782135130561e-10,-1.1402932236482762e-15,-8.919770477788801e-10,2.033572199522382e-09,0.0,0.0,0.0,5.020410753786564e-09,60.0,-0.0063177826814353,-0.0,-5.2861296931453744e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,-3.9144621571951526e-11,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,-4.122118965610433e-11,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,-3.044582641553717e-11,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,-4.122118618665738e-11,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,-1.9553547669914903e-10,290.8675842285156,294.1499938964844,282.54998779296875,282.2172241210937,283.4092712402344,282.5780944824219,292.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.8632730348098216e-10,-5.185558996496876e-16,-3.8632677612504546e-10,9.046653426381112e-10,0.0,0.0,0.0,2.1827872842550278e-09,60.0,-0.0008571802754886,-0.0,-1.1860845060376263e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,-3.9144621571951526e-11,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,-4.122118965610433e-11,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,-3.044582641553717e-11,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,-4.122118618665738e-11,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,-1.9553547669914903e-10,290.8675842285156,294.1499938964844,282.54998779296875,282.2172241210937,283.4092712402344,282.5780944824219,292.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,3.8632730348098216e-10,-5.185558996496876e-16,-3.8632677612504546e-10,9.046653426381112e-10,0.0,0.0,0.0,2.1827872842550278e-09,60.0,-0.0008571802754886,-0.0,-1.1860845060376263e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,4.679956866482371e-09,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,4.928222274713789e-09,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,3.639967660618026e-09,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,4.9282218306245795e-09,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,2.3377353386422328e-08,290.8675842285156,294.1499938964844,282.54998779296875,282.2225341796875,283.4092712402344,282.5780944824219,292.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.987309409898445e-08,6.238159809676333e-14,4.98730337028519e-08,-1.1411701450469998e-07,0.0,0.0,0.0,-2.809247234836221e-07,60.0,-7.689761696383357e-05,-0.0,-1.695333532253726e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,4.679956866482371e-09,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,4.928222274713789e-09,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,3.639967660618026e-09,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,4.9282218306245795e-09,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,2.3377353386422328e-08,290.8675842285156,294.1499938964844,282.54998779296875,282.2225341796875,283.4092712402344,282.5780944824219,292.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.987309409898445e-08,6.238159809676333e-14,4.98730337028519e-08,-1.1411701450469998e-07,0.0,0.0,0.0,-2.809247234836221e-07,60.0,-7.689761696383357e-05,-0.0,-1.695333532253726e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,5.270068470508704e-08,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,5.549638260049505e-08,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,4.098943406916079e-08,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,5.5496379047781375e-08,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,2.632508255828725e-07,290.8675842285156,294.1499938964844,282.5531616210937,282.2316589355469,283.4092712402344,282.5780944824219,292.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.614976998913335e-07,7.023053471243157e-13,5.614970177703071e-07,-1.2848637425122431e-06,0.0,0.0,0.0,-3.1627569114789367e-06,60.0,-0.0008280103793367,-0.0,-2.1498292512509013e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,5.270068470508704e-08,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,5.549638260049505e-08,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,4.098943406916079e-08,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,5.5496379047781375e-08,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,2.632508255828725e-07,290.8675842285156,294.1499938964844,282.5531616210937,282.2316589355469,283.4092712402344,282.5780944824219,292.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.614976998913335e-07,7.023053471243157e-13,5.614970177703071e-07,-1.2848637425122431e-06,0.0,0.0,0.0,-3.1627569114789367e-06,60.0,-0.0008280103793367,-0.0,-2.1498292512509013e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,3.45179302030374e-07,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,3.634906136085192e-07,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,2.684728883650678e-07,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,3.6349055676510034e-07,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,1.7242421108676351e-06,290.8675842285156,294.1499938964844,282.5623474121094,282.2478332519531,283.4092712402344,282.5780944824219,292.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.677776703625568e-06,4.599983588482459e-12,3.677771928778384e-06,-8.415737283939961e-06,0.0,0.0,0.0,-2.0715888240374625e-05,60.0,-0.0139204720035195,-0.0,-9.222761443439254e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,3.45179302030374e-07,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,3.634906136085192e-07,297.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,2.684728883650678e-07,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,3.6349055676510034e-07,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,1.7242421108676351e-06,290.8675842285156,294.1499938964844,282.5623474121094,282.2478332519531,283.4092712402344,282.5780944824219,292.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.677776703625568e-06,4.599983588482459e-12,3.677771928778384e-06,-8.415737283939961e-06,0.0,0.0,0.0,-2.0715888240374625e-05,60.0,-0.0139204720035195,-0.0,-9.222761443439254e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,6.203601401466585e-07,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,6.53269353279029e-07,297.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,4.825024575438874e-07,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,6.532692964356102e-07,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,3.098827164649265e-06,290.8675842285156,294.1499938964844,282.5691223144531,282.2583923339844,283.40924072265625,282.5780944824219,292.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.609780939470511e-06,8.267234986869543e-12,6.609772754018195e-06,-1.5124920537346044e-05,0.0,0.0,0.0,-3.7231031456030905e-05,60.0,-0.0261249989271163,-0.0,-2.97892244725817e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,1.0559356269368436e-06,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,1.111951519305876e-06,297.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,8.212834927689983e-07,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,1.1119514056190385e-06,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,5.274616796668852e-06,290.8675842285156,294.1499938964844,282.5772399902344,282.2705383300781,283.4092712402344,282.578125,292.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1250756870140322e-05,1.4071961478012708e-11,1.1250743227719797e-05,-2.5744679078343324e-05,0.0,0.0,0.0,-6.3372339354828e-05,60.0,-0.0481106340885162,-0.0,-8.630706392620535e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,2.4277030661323806e-06,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,2.556489334892831e-06,297.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,1.8882141148424123e-06,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,2.556489107519156e-06,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,1.2126879482821096e-05,290.8675537109375,294.1499938964844,282.5974426269531,282.2994079589844,283.4093017578125,282.5782775878906,292.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866833311738446e-05,3.235306467175292e-11,2.5866800569929183e-05,-5.9189958847127855e-05,0.0,0.0,0.0,-0.0001457005564589,60.0,-0.118717648088932,-0.0,-4.5620767580301085e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,2.4277030661323806e-06,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93927001953125,0.0,0.0,2.556489334892831e-06,297.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,1.8882141148424123e-06,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,2.556489107519156e-06,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93963623046875,0.0,0.0,1.2126879482821096e-05,290.8675537109375,294.1499938964844,282.5974426269531,282.2994079589844,283.4093017578125,282.5782775878906,292.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5866833311738446e-05,3.235306467175292e-11,2.5866800569929183e-05,-5.9189958847127855e-05,0.0,0.0,0.0,-0.0001457005564589,60.0,-0.118717648088932,-0.0,-4.5620767580301085e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,4.724903192254715e-06,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,4.97555311085307e-06,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,3.674925892482861e-06,297.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,4.97555265610572e-06,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,2.3601869543199427e-05,290.8675842285156,294.1499938964844,282.62255859375,282.3339538574219,283.40948486328125,282.5789489746094,292.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.0343314796919e-05,6.296706905883909e-11,5.034324931330048e-05,-0.0001151983451563,0.0,0.0,0.0,-0.0002835696213878,60.0,-0.2449364066123962,-0.0,-1.7280539499342495e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391784667969,0.0,0.0,4.724903192254715e-06,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393005371094,0.0,0.0,4.97555311085307e-06,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,3.674925892482861e-06,297.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,4.97555265610572e-06,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396667480469,0.0,0.0,2.3601869543199427e-05,290.8675842285156,294.1499938964844,282.62255859375,282.3339538574219,283.40948486328125,282.5789489746094,292.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.0343314796919e-05,6.296706905883909e-11,5.034324931330048e-05,-0.0001151983451563,0.0,0.0,0.0,-0.0002835696213878,60.0,-0.2449364066123962,-0.0,-1.7280539499342495e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,8.257432455138769e-06,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,8.695477845321875e-06,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394836425781,0.0,0.0,6.422449587262236e-06,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,8.695476935827173e-06,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,4.124758197576739e-05,290.86773681640625,294.1499938964844,282.6522216796875,282.3737487792969,283.4101257324219,282.5809936523437,292.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.798222552286461e-05,1.1004406413883672e-10,8.79821163835004e-05,-0.000201325645321,0.0,0.0,0.0,-0.0004955789772793,60.0,-0.4472825825214386,-0.0,-5.277904224776361e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,8.257432455138769e-06,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,8.695477845321875e-06,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394836425781,0.0,0.0,6.422449587262236e-06,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,8.695476935827173e-06,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,4.124758197576739e-05,290.86773681640625,294.1499938964844,282.6522216796875,282.3737487792969,283.4101257324219,282.5809936523437,292.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.798222552286461e-05,1.1004406413883672e-10,8.79821163835004e-05,-0.000201325645321,0.0,0.0,0.0,-0.0004955789772793,60.0,-0.4472825825214386,-0.0,-5.277904224776361e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,1.3310856957104988e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,1.4016979548614472e-05,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,1.0352891877118964e-05,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,1.4016977729625069e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,6.649048737017438e-05,290.8681335449219,294.1499938964844,282.68603515625,282.4183654785156,283.41162109375,282.5855712890625,292.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418262545485,1.773896168844047e-10,0.0001418260799255,-0.0003245343104936,0.0,0.0,0.0,-0.0007988672587089,60.0,-0.7434287667274475,-0.0,-1.3714610558324123e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,1.3310856957104988e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,1.4016979548614472e-05,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,1.0352891877118964e-05,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,1.4016977729625069e-05,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,6.649048737017438e-05,290.8681335449219,294.1499938964844,282.68603515625,282.4183654785156,283.41162109375,282.5855712890625,292.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418262545485,1.773896168844047e-10,0.0001418260799255,-0.0003245343104936,0.0,0.0,0.0,-0.0007988672587089,60.0,-0.7434287667274475,-0.0,-1.3714610558324123e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400939941406,0.0,0.0,1.646777309360914e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,1.7341366401524283e-05,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94024658203125,0.0,0.0,1.2808272003894672e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94012451171875,0.0,0.0,1.734136458253488e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,8.225993224186823e-05,290.8684387207031,294.1499938964844,282.70440673828125,282.4423217773437,283.4128723144531,282.5891418457031,292.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000175463152118,2.1946103268000167e-10,0.0001754629338392,-0.0004015039012301,0.0,0.0,0.0,-0.0009883344173431,60.0,-0.9301642775535583,-0.0,-2.0991390847768802e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,2.011411561397836e-05,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94073486328125,0.0,0.0,2.118114207405597e-05,297.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407653808594,0.0,0.0,1.564431659062393e-05,297.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,2.1181138436077163e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001004741643555,290.8688659667969,294.1499938964844,282.7236633300781,282.46734619140625,283.4144287109375,282.5935363769531,292.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143148594768,2.680548838451813e-10,0.0002143145975423,-0.0004904063534922,0.0,0.0,0.0,-0.001207175431773,60.0,-1.1489508152008057,-0.0,-3.131650716525769e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,2.8857341021648608e-05,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,3.038818249478936e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,2.2444604837801307e-05,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,3.038818067579996e-05,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.0001441483909729,290.8697509765625,294.1499938964844,282.7647399902344,282.520263671875,283.4180908203125,282.6034240722656,292.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074738779105,3.84573761724738e-10,0.0003074734995607,-0.0007035774760879,0.0,0.0,0.0,-0.0017319148173555,60.0,-1.6791205406188965,-0.0,-6.445907363428205e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,2.8857341021648608e-05,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,3.038818249478936e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,2.2444604837801307e-05,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9420166015625,0.0,0.0,3.038818067579996e-05,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.0001441483909729,290.8697509765625,294.1499938964844,282.7647399902344,282.520263671875,283.4180908203125,282.6034240722656,292.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074738779105,3.84573761724738e-10,0.0003074734995607,-0.0007035774760879,0.0,0.0,0.0,-0.0017319148173555,60.0,-1.6791205406188965,-0.0,-6.445907363428205e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,3.951714097638615e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,4.161346805631183e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,3.073556217714213e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,4.1613464418333024e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447021484375,0.0,0.0,0.0001973962935153,290.8702697753906,294.1499938964844,282.808837890625,282.57666015625,283.4208679199219,282.6109313964844,292.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193045024294,5.248821932646305e-10,0.0004193039785604,-0.0009606199455447,0.0,0.0,0.0,-0.0023620950523763,60.0,-2.330494403839112,-0.0,-1.2087665091087274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,3.951714097638615e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439697265625,0.0,0.0,4.161346805631183e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,3.073556217714213e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,4.1613464418333024e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447021484375,0.0,0.0,0.0001973962935153,290.8702697753906,294.1499938964844,282.808837890625,282.57666015625,283.4208679199219,282.6109313964844,292.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193045024294,5.248821932646305e-10,0.0004193039785604,-0.0009606199455447,0.0,0.0,0.0,-0.0023620950523763,60.0,-2.330494403839112,-0.0,-1.2087665091087274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,9.002061415230855e-05,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,9.479608706897125e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,7.001605263212696e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,9.479607251705602e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,0.0004496716137509,290.8695983886719,294.1499938964844,282.8555908203125,282.6361083984375,283.4197998046875,282.6141662597656,292.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005602354067377,6.909258720710906e-10,0.0005602347082458,-0.0012562206247821,0.0,0.0,0.0,-0.0031672220211476,60.0,-3.1163859367370605,-0.0,-6.272711061683367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,9.002061415230855e-05,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94549560546875,0.0,0.0,9.479608706897125e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,7.001605263212696e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,9.479607251705602e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,0.0004496716137509,290.8695983886719,294.1499938964844,282.8555908203125,282.6361083984375,283.4197998046875,282.6141662597656,292.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005602354067377,6.909258720710906e-10,0.0005602347082458,-0.0012562206247821,0.0,0.0,0.0,-0.0031672220211476,60.0,-3.1163859367370605,-0.0,-6.272711061683367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,9.005148604046553e-05,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.482859604759142e-05,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,7.004007056821138e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.48285887716338e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0004498258349485,290.8677978515625,294.1499938964844,282.9046325683594,282.6981811523437,283.4151306152344,282.61785888671875,292.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006822310970164,8.512399674032164e-10,0.0006822302821092,-0.0015556925209239,0.0,0.0,0.0,-0.0038530165329575,60.0,-4.080296516418457,-0.0,-6.277013397948394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,9.005148604046553e-05,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.482859604759142e-05,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,7.004007056821138e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.48285887716338e-05,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0004498258349485,290.8677978515625,294.1499938964844,282.9046325683594,282.6981811523437,283.4151306152344,282.61785888671875,292.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006822310970164,8.512399674032164e-10,0.0006822302821092,-0.0015556925209239,0.0,0.0,0.0,-0.0038530165329575,60.0,-4.080296516418457,-0.0,-6.277013397948394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,9.003073500934988e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9436950683594,0.0,0.0,9.48067390709184e-05,297.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437866210937,0.0,0.0,7.00239252182655e-05,297.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,9.48067317949608e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447021484375,0.0,0.0,0.0004497221671044,290.8671875,294.1499938964844,282.9299011230469,282.73004150390625,283.41143798828125,282.62017822265625,292.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00083733611973,9.809500989277351e-10,0.0008373351301997,-0.0017415969632565,0.0,0.0,0.0,-0.0046913838014006,60.0,-4.778640270233154,-0.0,-6.274120067928379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,9.003710874821991e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,9.48134547797963e-05,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,7.002888742135838e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,9.481344750383867e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,0.000449754006695,290.8658752441406,294.1499938964844,282.9555969238281,282.76239013671875,283.40771484375,282.6229248046875,292.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009223410743288,1.073956923391961e-09,0.0009223400265909,-0.00190110784024,0.0,0.0,0.0,-0.0051607768982648,60.0,-5.286953449249268,-0.0,-6.275007535805345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,9.010818030219524e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,9.48882952798158e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383239746094,0.0,0.0,7.008416287135333e-05,297.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93804931640625,0.0,0.0,9.488828800385818e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0004501090152189,290.8612060546875,294.1499938964844,283.0080871582031,282.8283386230469,283.4004821777344,282.62994384765625,292.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009443880990147,1.1838019453591642e-09,0.0009443868766538,-0.0021678435150533,0.0,0.0,0.0,-0.0053213308565318,60.0,-6.007034778594971,-0.0,-6.284915343712782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,9.010818030219524e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,9.48882952798158e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383239746094,0.0,0.0,7.008416287135333e-05,297.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93804931640625,0.0,0.0,9.488828800385818e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,0.0004501090152189,290.8612060546875,294.1499938964844,283.0080871582031,282.8283386230469,283.4004821777344,282.62994384765625,292.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009443880990147,1.1838019453591642e-09,0.0009443868766538,-0.0021678435150533,0.0,0.0,0.0,-0.0053213308565318,60.0,-6.007034778594971,-0.0,-6.284915343712782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,9.0194538643118e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,9.497923747403549e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,7.015132723608986e-05,297.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,9.497923019807786e-05,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,0.0004505403921939,290.857177734375,294.1499938964844,283.061767578125,282.8955383300781,283.39434814453125,282.63983154296875,292.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009321625693701,1.2782088720797447e-09,0.0009321612888015,-0.0024282648228108,0.0,0.0,0.0,-0.0053026215173304,60.0,-6.026073455810547,-0.0,-6.296966148511275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,9.0194538643118e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,9.497923747403549e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,7.015132723608986e-05,297.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,9.497923019807786e-05,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,0.0004505403921939,290.857177734375,294.1499938964844,283.061767578125,282.8955383300781,283.39434814453125,282.63983154296875,292.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009321625693701,1.2782088720797447e-09,0.0009321612888015,-0.0024282648228108,0.0,0.0,0.0,-0.0053026215173304,60.0,-6.026073455810547,-0.0,-6.296966148511275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,9.027096530189738e-05,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,9.505970956524834e-05,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317932128906,0.0,0.0,7.021077180979773e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315490722656,0.0,0.0,9.505970228929073e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93267822265625,0.0,0.0,0.000450922147138,290.85400390625,294.1499938964844,283.1162109375,282.9635925292969,283.4205627441406,282.6949157714844,292.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023169292443072e-09,0.0009618402109481,-0.0027248652186244,0.0,0.0,0.0,-0.0055079967714846,60.0,-5.90979528427124,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,9.027096530189738e-05,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,9.505970956524834e-05,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317932128906,0.0,0.0,7.021077180979773e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315490722656,0.0,0.0,9.505970228929073e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93267822265625,0.0,0.0,0.000450922147138,290.85400390625,294.1499938964844,283.1162109375,282.9635925292969,283.4205627441406,282.6949157714844,292.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023169292443072e-09,0.0009618402109481,-0.0027248652186244,0.0,0.0,0.0,-0.0055079967714846,60.0,-5.90979528427124,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,9.032636444317176e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,9.511804819339886e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296875,0.0,0.0,7.025386003078893e-05,297.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294128417969,0.0,0.0,9.511804091744124e-05,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305725097656,0.0,0.0,0.000451198866358,290.8517150878906,294.1499938964844,283.1469116210937,283.0018920898437,283.4178161621094,282.7030029296875,292.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624317171983,1.4713230633844887e-09,0.0009624302620068,-0.0029056912753731,0.0,0.0,0.0,-0.0055422061122953,60.0,-5.998785972595215,-0.0,-6.31538270567944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,9.037418203661218e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,9.516840509604664e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,7.029105472611263e-05,297.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277648925781,0.0,0.0,9.5168397820089e-05,297.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0004514377505984,290.8499450683594,294.1499938964844,283.17108154296875,283.0320129394531,283.4158630371094,282.710205078125,292.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629412088543,1.530893634082986e-09,0.0009629396372474,-0.0030617921147495,0.0,0.0,0.0,-0.0055717374198138,60.0,-6.016096591949463,-0.0,-6.322070333908414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
