time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936100,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259338378906,0.0,0.0,9.043404861586168e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,9.523144399281593e-05,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,7.03376135788858e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9258728027344,0.0,0.0,9.52314367168583e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927001953125,0.0,0.0,0.0004517367924563,290.847900390625,294.1499938964844,283.1985168457031,283.0661926269531,283.4139099121094,282.71954345703125,292.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635789319872,1.6054648721564035e-09,0.0009635773021727,-0.0032572005875408,0.0,0.0,0.0,-0.0056087058037519,60.0,-6.011295318603516,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,9.050071821548043e-05,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92413330078125,0.0,0.0,9.530165698379278e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,7.038946932880208e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,9.530164970783515e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,0.0004520698275882,290.8458557128906,294.1499938964844,283.2259521484375,283.100341796875,283.4122314453125,282.730224609375,292.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642891818657,1.6885206566286115e-09,0.0009642874938435,-0.0034748420584946,0.0,0.0,0.0,-0.0056498800404369,60.0,-6.000543117523193,-0.0,-6.339784164310913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,9.065708582056686e-05,297.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203186035156,0.0,0.0,9.546631918055935e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92041015625,0.0,0.0,7.051108696032315e-05,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,9.546631190460177e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212646484375,0.0,0.0,0.00045285091619,290.8417358398437,294.1499938964844,283.2804870605469,283.16815185546875,283.4095458984375,282.75567626953125,292.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659550269134,1.8833148374142183e-09,0.0009659531642682,-0.0039852829650044,0.0,0.0,0.0,-0.005746447481215,60.0,-5.974780559539795,-0.0,-6.361708670965528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201965332031,0.0,0.0,9.065708582056686e-05,297.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203186035156,0.0,0.0,9.546631918055935e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92041015625,0.0,0.0,7.051108696032315e-05,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,9.546631190460177e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212646484375,0.0,0.0,0.00045285091619,290.8417358398437,294.1499938964844,283.2804870605469,283.16815185546875,283.4095458984375,282.75567626953125,292.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659550269134,1.8833148374142183e-09,0.0009659531642682,-0.0039852829650044,0.0,0.0,0.0,-0.005746447481215,60.0,-5.974780559539795,-0.0,-6.361708670965528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,9.084637713385746e-05,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,9.566565131535754e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,7.065831596264616e-05,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,9.566564403939992e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0004537964705377,290.8376159667969,294.1499938964844,283.3343200683594,283.2350158691406,283.4078369140625,282.7878112792969,292.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679716895334,2.1191266519338114e-09,0.0009679695358499,-0.004603202920407,0.0,0.0,0.0,-0.0058633494190871,60.0,-5.949193954467773,-0.0,-6.38830073285135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,9.084637713385746e-05,297.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164733886719,0.0,0.0,9.566565131535754e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,7.065831596264616e-05,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,9.566564403939992e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0004537964705377,290.8376159667969,294.1499938964844,283.3343200683594,283.2350158691406,283.4078369140625,282.7878112792969,292.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679716895334,2.1191266519338114e-09,0.0009679695358499,-0.004603202920407,0.0,0.0,0.0,-0.0058633494190871,60.0,-5.949193954467773,-0.0,-6.38830073285135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,9.10680610104464e-05,297.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,9.5899093139451e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126892089844,0.0,0.0,7.083073433022946e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,9.589907858753576e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0004549038130789,290.83349609375,294.1499938964844,283.38702392578125,283.3004150390625,283.4070739746094,282.8276062011719,292.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703334071673,2.395289300238801e-09,0.0009703309624455,-0.0053268512710928,0.0,0.0,0.0,-0.0060002552345395,60.0,-5.925843238830566,-0.0,-6.419513454147818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125061035156,0.0,0.0,9.10680610104464e-05,297.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,9.5899093139451e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126892089844,0.0,0.0,7.083073433022946e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,9.589907858753576e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9135437011719,0.0,0.0,0.0004549038130789,290.83349609375,294.1499938964844,283.38702392578125,283.3004150390625,283.4070739746094,282.8276062011719,292.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703334071673,2.395289300238801e-09,0.0009703309624455,-0.0053268512710928,0.0,0.0,0.0,-0.0060002552345395,60.0,-5.925843238830566,-0.0,-6.419513454147818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,9.131857223110272e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.0,9.616289025871084e-05,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,7.102557719917968e-05,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085693359375,0.0,0.0,9.616288298275322e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.0,0.0004561551613733,290.8293151855469,294.1499938964844,283.43829345703125,283.3639831542969,283.4072570800781,282.8762512207031,292.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730024030432,2.7073747688177723e-09,0.0009729996672831,-0.0061446214094758,0.0,0.0,0.0,-0.0061549698002636,60.0,-5.905142307281494,-0.0,-6.454877876649334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,9.131857223110272e-05,297.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.0,9.616289025871084e-05,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9088134765625,0.0,0.0,7.102557719917968e-05,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9085693359375,0.0,0.0,9.616288298275322e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096374511719,0.0,0.0,0.0004561551613733,290.8293151855469,294.1499938964844,283.43829345703125,283.3639831542969,283.4072570800781,282.8762512207031,292.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730024030432,2.7073747688177723e-09,0.0009729996672831,-0.0061446214094758,0.0,0.0,0.0,-0.0061549698002636,60.0,-5.905142307281494,-0.0,-6.454877876649334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,9.14529591682367e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90679931640625,0.0,0.0,9.630440035834908e-05,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068603515625,0.0,0.0,7.113009633030742e-05,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,9.630439308239148e-05,297.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076843261719,0.0,0.0,0.0004568264412228,290.8272399902344,294.1499938964844,283.4632263183594,283.3948974609375,283.40771484375,282.9039001464844,292.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744341950863,2.874789517548492e-09,0.0009744312847033,-0.0065832999534904,0.0,0.0,0.0,-0.0062379646115005,60.0,-5.895745277404785,-0.0,-6.473888447544597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,9.15912096388638e-05,297.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90484619140625,0.0,0.0,9.64499922702089e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,7.123762770788744e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9046630859375,0.0,0.0,9.644997771829368e-05,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057312011719,0.0,0.0,0.0004575170460157,290.8251342773437,294.1499938964844,283.4876708984375,283.4251708984375,283.4083251953125,282.93328857421875,292.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759070817381,3.047024188518321e-09,0.0009759040549397,-0.0070346039719879,0.0,0.0,0.0,-0.0063233487308025,60.0,-5.886847019195557,-0.0,-6.493475979141294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,9.187633986584842e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009094238281,0.0,0.0,9.67502492130734e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,7.145939889596775e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007568359375,0.0,0.0,9.67502419371158e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,0.0004589413583744,290.8209228515625,294.1499938964844,283.53485107421875,283.4836120605469,283.4101867675781,282.9975891113281,292.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402248038852917e-09,0.0009789416799321,-0.0079653784632682,0.0,0.0,0.0,-0.0064994487911462,60.0,-5.870695114135742,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,9.187633986584842e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009094238281,0.0,0.0,9.67502492130734e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010009765625,0.0,0.0,7.145939889596775e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007568359375,0.0,0.0,9.67502419371158e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,0.0004589413583744,290.8209228515625,294.1499938964844,283.53485107421875,283.4836120605469,283.4101867675781,282.9975891113281,292.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402248038852917e-09,0.0009789416799321,-0.0079653784632682,0.0,0.0,0.0,-0.0064994487911462,60.0,-5.870695114135742,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968811035156,0.0,0.0,9.216454782290384e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89697265625,0.0,0.0,9.705374395707622e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,7.168355659814551e-05,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,9.70537366811186e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978576660156,0.0,0.0,0.0004603810084518,290.81671142578125,294.1499938964844,283.57940673828125,283.5387878417969,283.4128112792969,283.0679931640625,292.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.761297051596557e-09,0.00098201201763,-0.0089061548933386,0.0,0.0,0.0,-0.0066774450242519,60.0,-5.85643482208252,-0.0,-6.575021416210802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968811035156,0.0,0.0,9.216454782290384e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.89697265625,0.0,0.0,9.705374395707622e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,7.168355659814551e-05,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968200683594,0.0,0.0,9.70537366811186e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978576660156,0.0,0.0,0.0004603810084518,290.81671142578125,294.1499938964844,283.57940673828125,283.5387878417969,283.4128112792969,283.0679931640625,292.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.761297051596557e-09,0.00098201201763,-0.0089061548933386,0.0,0.0,0.0,-0.0066774450242519,60.0,-5.85643482208252,-0.0,-6.575021416210802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929138183594,0.0,0.0,9.244500688510016e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,9.734908235259354e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,7.190168980741873e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8928527832031,0.0,0.0,9.734907507663591e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89385986328125,0.0,0.0,0.0004617819504346,290.8124389648437,294.1499938964844,283.6210021972656,283.5902404785156,283.4161682128906,283.1424865722656,292.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.11069533967634e-09,0.0009849998168647,-0.0098216226324439,0.0,0.0,0.0,-0.006850657518953,60.0,-5.8436431884765625,-0.0,-6.615096026507672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929138183594,0.0,0.0,9.244500688510016e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930053710937,0.0,0.0,9.734908235259354e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,7.190168980741873e-05,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8928527832031,0.0,0.0,9.734907507663591e-05,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89385986328125,0.0,0.0,0.0004617819504346,290.8124389648437,294.1499938964844,283.6210021972656,283.5902404785156,283.4161682128906,283.1424865722656,292.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.11069533967634e-09,0.0009849998168647,-0.0098216226324439,0.0,0.0,0.0,-0.006850657518953,60.0,-5.8436431884765625,-0.0,-6.615096026507672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,9.261517698178068e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89044189453125,0.0,0.0,9.752827463671564e-05,297.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905334472656,0.0,0.0,7.203403947642073e-05,297.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902893066406,0.0,0.0,9.752826736075804e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8913269042969,0.0,0.0,0.0004626319569069,290.8097229003906,294.1499938964844,283.6458740234375,283.6210327148437,283.4186706542969,283.19122314453125,292.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868169436231,4.3226902057824645e-09,0.0009868126362562,-0.0103770643472671,0.0,0.0,0.0,-0.0069557530805468,60.0,-5.836056709289551,-0.0,-6.639470484515186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.888916015625,0.0,0.0,9.27063956623897e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890075683594,0.0,0.0,9.762433910509571e-05,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890991210937,0.0,0.0,7.210499461507425e-05,297.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,9.76243318291381e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8898620605469,0.0,0.0,0.0004630876355804,290.80816650390625,294.1499938964844,283.6592102050781,283.6375732421875,283.4201354980469,283.2186584472656,292.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788895145,4.436339740010453e-09,0.0009877844713628,-0.0106748305261135,0.0,0.0,0.0,-0.0070120943710207,60.0,-5.831911087036133,-0.0,-6.652555839536944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869323730469,0.0,0.0,9.282728569814935e-05,297.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88702392578125,0.0,0.0,9.775163925951348e-05,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,7.219902181532234e-05,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868713378906,0.0,0.0,9.775163198355584e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,0.0004636915109585,290.8060302734375,294.1499938964844,283.6769714355469,283.6595153808594,283.42236328125,283.2566223144531,292.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890769142657,4.5869414933008565e-09,0.0009890723740682,-0.0110694086179137,0.0,0.0,0.0,-0.0070867543108761,60.0,-5.826338291168213,-0.0,-6.6699151091143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849182128906,0.0,0.0,9.29386296775192e-05,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,9.786888404050842e-05,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,7.228562026284635e-05,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,9.78688767645508e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0004642476851586,290.80389404296875,294.1499938964844,283.6937255859375,283.6802673339844,283.4247131347656,283.2940368652344,292.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902633028104,4.725651425729893e-09,0.0009902586461976,-0.0114328246563673,0.0,0.0,0.0,-0.0071555194444954,60.0,-5.820873260498047,-0.0,-6.68592434749371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,9.31302784010768e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,9.807070455281064e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810729980469,0.0,0.0,7.243468280648813e-05,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.880859375,0.0,0.0,9.807069727685302e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818359375,0.0,0.0,0.0004652050265576,290.7995910644531,294.1499938964844,283.7240905761719,283.7178955078125,283.4297790527344,283.3663024902344,292.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923053439706,4.9644093280676316e-09,0.0009923003381118,-0.0120583539828658,0.0,0.0,0.0,-0.0072738826274871,60.0,-5.810103416442871,-0.0,-6.713525380064311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,9.31302784010768e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,9.807070455281064e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810729980469,0.0,0.0,7.243468280648813e-05,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.880859375,0.0,0.0,9.807069727685302e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818359375,0.0,0.0,0.0004652050265576,290.7995910644531,294.1499938964844,283.7240905761719,283.7178955078125,283.4297790527344,283.3663024902344,292.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923053439706,4.9644093280676316e-09,0.0009923003381118,-0.0120583539828658,0.0,0.0,0.0,-0.0072738826274871,60.0,-5.810103416442871,-0.0,-6.713525380064311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768615722656,0.0,0.0,9.32718685362488e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,9.821980347624049e-05,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,7.254480442497879e-05,297.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768005371094,0.0,0.0,9.821979620028289e-05,297.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,0.0004659122787415,290.7952880859375,294.1499938964844,283.75,283.75,283.43524169921875,283.43359375,292.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938139701262,5.140791348168251e-09,0.000993808847852,-0.0125204538926482,0.0,0.0,0.0,-0.0073613240383565,60.0,-5.799246311187744,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768615722656,0.0,0.0,9.32718685362488e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.876953125,0.0,0.0,9.821980347624049e-05,297.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8770446777344,0.0,0.0,7.254480442497879e-05,297.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768005371094,0.0,0.0,9.821979620028289e-05,297.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777770996094,0.0,0.0,0.0004659122787415,290.7952880859375,294.1499938964844,283.75,283.75,283.43524169921875,283.43359375,292.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938139701262,5.140791348168251e-09,0.000993808847852,-0.0125204538926482,0.0,0.0,0.0,-0.0073613240383565,60.0,-5.799246311187744,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,9.33831324800849e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,9.833696822170168e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,7.263133738888428e-05,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727722167969,0.0,0.0,9.833696094574408e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.0004664680454879,290.7909545898437,294.1499938964844,283.77362060546875,283.77362060546875,283.4410095214844,283.4953918457031,292.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999310933,5.279393811008504e-09,0.0009949939558282,-0.0128835709765553,0.0,0.0,0.0,-0.0074300351552665,60.0,-5.7880859375,-0.0,-6.750024539314836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,9.33831324800849e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,9.833696822170168e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,7.263133738888428e-05,297.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727722167969,0.0,0.0,9.833696094574408e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.0004664680454879,290.7909545898437,294.1499938964844,283.77362060546875,283.77362060546875,283.4410095214844,283.4953918457031,292.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999310933,5.279393811008504e-09,0.0009949939558282,-0.0128835709765553,0.0,0.0,0.0,-0.0074300351552665,60.0,-5.7880859375,-0.0,-6.750024539314836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,9.349565516458824e-05,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,9.845545719144866e-05,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,7.271885988302529e-05,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86871337890625,0.0,0.0,9.845544991549104e-05,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8696594238281,0.0,0.0,0.0004670301277656,290.78662109375,294.1499938964844,283.79736328125,283.79736328125,283.4471435546875,283.5511169433594,292.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419569237830046e-09,0.0009961926843971,-0.0132508026435971,0.0,0.0,0.0,-0.0074995262548327,60.0,-5.776688098907471,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,297.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,9.349565516458824e-05,297.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688659667969,0.0,0.0,9.845545719144866e-05,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689270019531,0.0,0.0,7.271885988302529e-05,297.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86871337890625,0.0,0.0,9.845544991549104e-05,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8696594238281,0.0,0.0,0.0004670301277656,290.78662109375,294.1499938964844,283.79736328125,283.79736328125,283.4471435546875,283.5511169433594,292.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419569237830046e-09,0.0009961926843971,-0.0132508026435971,0.0,0.0,0.0,-0.0074995262548327,60.0,-5.776688098907471,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,297.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8667297363281,0.0,0.0,9.355216025142e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668212890625,0.0,0.0,9.851496724877506e-05,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,7.276280666701496e-05,297.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,9.851495997281744e-05,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676147460937,0.0,0.0,0.0004673124058172,290.7844543457031,294.1499938964844,283.80926513671875,283.80926513671875,283.4503173828125,283.5770874023437,292.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-5.770940780639648,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647155761719,0.0,0.0,9.360878175357357e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,9.85745937214233e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,7.280684803845361e-05,297.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646545410156,0.0,0.0,9.857458644546568e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8655700683594,0.0,0.0,0.0004675952368415,290.78228759765625,294.1499938964844,283.8211669921875,283.8211669921875,283.4535827636719,283.6018981933594,292.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-5.765170097351074,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,297.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606262207031,0.0,0.0,9.372222848469391e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607177734375,0.0,0.0,9.869405766949058e-05,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,7.289508357644081e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605651855469,0.0,0.0,9.869405039353296e-05,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614807128906,0.0,0.0,0.0004681619466282,290.7779235839844,294.1499938964844,283.8450012207031,283.8450012207031,283.4603576660156,283.6485900878906,292.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-5.753572940826416,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,297.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606262207031,0.0,0.0,9.372222848469391e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607177734375,0.0,0.0,9.869405766949058e-05,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,7.289508357644081e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8605651855469,0.0,0.0,9.869405039353296e-05,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614807128906,0.0,0.0,0.0004681619466282,290.7779235839844,294.1499938964844,283.8450012207031,283.8450012207031,283.4603576660156,283.6485900878906,292.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-5.753572940826416,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565368652344,0.0,0.0,9.383567521581426e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,9.881351434160024e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.856689453125,0.0,0.0,7.298331911442801e-05,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564758300781,0.0,0.0,9.881350706564264e-05,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573913574219,0.0,0.0,0.000468728627311,290.7735595703125,294.1499938964844,283.8687438964844,283.8687438964844,283.46746826171875,283.69171142578125,292.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-5.741924285888672,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565368652344,0.0,0.0,9.383567521581426e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,9.881351434160024e-05,297.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.856689453125,0.0,0.0,7.298331911442801e-05,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564758300781,0.0,0.0,9.881350706564264e-05,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573913574219,0.0,0.0,0.000468728627311,290.7735595703125,294.1499938964844,283.8687438964844,283.8687438964844,283.46746826171875,283.69171142578125,292.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-5.741924285888672,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524475097656,0.0,0.0,9.39488018047996e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,9.893265087157488e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,7.307130726985633e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523864746094,0.0,0.0,9.893264359561726e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.853271484375,0.0,0.0,0.000469293736387,290.7691955566406,294.1499938964844,283.8923645019531,283.8923645019531,283.474853515625,283.7318725585937,292.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-5.730251312255859,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8524475097656,0.0,0.0,9.39488018047996e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525085449219,0.0,0.0,9.893265087157488e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,7.307130726985633e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523864746094,0.0,0.0,9.893264359561726e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.853271484375,0.0,0.0,0.000469293736387,290.7691955566406,294.1499938964844,283.8923645019531,283.8923645019531,283.474853515625,283.7318725585937,292.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-5.730251312255859,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,9.402987052453682e-05,297.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,9.901801240630448e-05,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8496398925781,0.0,0.0,7.313436071854085e-05,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.84942626953125,0.0,0.0,9.901800513034686e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,0.0004696986579801,290.7660522460937,294.1499938964844,283.90924072265625,283.90924072265625,283.4803466796875,283.7591247558594,292.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-5.721847057342529,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84832763671875,0.0,0.0,9.406126628164202e-05,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484191894531,0.0,0.0,9.905107435770331e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484802246094,0.0,0.0,7.315877883229405e-05,297.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482666015625,0.0,0.0,9.905106708174571e-05,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8491516113281,0.0,0.0,0.0004698554694186,290.7648010253906,294.1499938964844,283.915771484375,283.915771484375,283.4825439453125,283.7694091796875,292.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-5.718581676483154,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.84625244140625,0.0,0.0,9.41171674639918e-05,297.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463439941406,0.0,0.0,9.910993685480209e-05,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464050292969,0.0,0.0,7.320225267903879e-05,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,9.910992957884446e-05,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471069335937,0.0,0.0,0.0004701347206719,290.7626342773437,294.1499938964844,283.9273986816406,283.9273986816406,283.4864807128906,283.7873229980469,292.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808133048151e-09,0.0010028132237493,-0.0152790583670139,0.0,0.0,0.0,-0.0078833503648638,60.0,-5.71275520324707,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
