time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938560,296.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,9.417273395229132e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,9.916845738189296e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443603515625,0.0,0.0,7.324547186726704e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,9.916845010593534e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84503173828125,0.0,0.0,0.0004704122839029,290.76043701171875,294.1499938964844,283.9389343261719,283.9389343261719,283.490478515625,283.8046875,292.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-5.706940174102783,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,9.4282760983333e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,9.92843197309412e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,7.333105168072507e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,9.92843124549836e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84088134765625,0.0,0.0,0.0004709619097411,290.75604248046875,294.1499938964844,283.9617614746094,283.9617614746094,283.49871826171875,283.8380432128906,292.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-5.695357322692871,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,9.4282760983333e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,9.92843197309412e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402099609375,0.0,0.0,7.333105168072507e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84002685546875,0.0,0.0,9.92843124549836e-05,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84088134765625,0.0,0.0,0.0004709619097411,290.75604248046875,294.1499938964844,283.9617614746094,283.9617614746094,283.49871826171875,283.8380432128906,292.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-5.695357322692871,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359375,0.0,0.0,9.439107088837773e-05,297.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,9.939837036654352e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360900878906,0.0,0.0,7.341529271798208e-05,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358764648437,0.0,0.0,9.939836309058592e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83673095703125,0.0,0.0,0.0004715029208455,290.75164794921875,294.1499938964844,283.98419189453125,283.98419189453125,283.5072326660156,283.8695983886719,292.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-5.6838579177856445,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8359375,0.0,0.0,9.439107088837773e-05,297.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,9.939837036654352e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360900878906,0.0,0.0,7.341529271798208e-05,297.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358764648437,0.0,0.0,9.939836309058592e-05,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83673095703125,0.0,0.0,0.0004715029208455,290.75164794921875,294.1499938964844,283.98419189453125,283.98419189453125,283.5072326660156,283.8695983886719,292.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-5.6838579177856445,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,9.449723438592628e-05,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318786621094,0.0,0.0,9.951017273124307e-05,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,7.349786756094545e-05,297.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83172607421875,0.0,0.0,9.951016545528546e-05,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83258056640625,0.0,0.0,0.0004720332508441,290.7472229003906,294.1499938964844,284.0061950683594,284.0061950683594,283.5159606933594,283.89959716796875,292.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-5.672469139099121,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.831787109375,0.0,0.0,9.449723438592628e-05,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318786621094,0.0,0.0,9.951017273124307e-05,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319396972656,0.0,0.0,7.349786756094545e-05,297.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.83172607421875,0.0,0.0,9.951016545528546e-05,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83258056640625,0.0,0.0,0.0004720332508441,290.7472229003906,294.1499938964844,284.0061950683594,284.0061950683594,283.5159606933594,283.89959716796875,292.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-5.672469139099121,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,9.4600924057886e-05,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,9.961936302715912e-05,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277893066406,0.0,0.0,7.357851427514106e-05,297.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,9.961935575120152e-05,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0004725512117147,290.7428283691406,294.1499938964844,284.02764892578125,284.02764892578125,283.52496337890625,283.9281921386719,292.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-5.661214351654053,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82763671875,0.0,0.0,9.4600924057886e-05,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,9.961936302715912e-05,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277893066406,0.0,0.0,7.357851427514106e-05,297.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,9.961935575120152e-05,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0004725512117147,290.7428283691406,294.1499938964844,284.02764892578125,284.02764892578125,283.52496337890625,283.9281921386719,292.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-5.661214351654053,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255615234375,0.0,0.0,9.465173206990583e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8256225585937,0.0,0.0,9.967286314349622e-05,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82568359375,0.0,0.0,7.361803000094369e-05,297.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82550048828125,0.0,0.0,9.96728558675386e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8263244628906,0.0,0.0,0.0004728049971163,290.7406005859375,294.1499938964844,284.03814697265625,284.03814697265625,283.529541015625,283.94195556640625,292.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742107678812e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-5.6556477546691895,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,9.470173245063052e-05,297.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,9.972551924875006e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236083984375,0.0,0.0,7.36569199943915e-05,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,9.972551197279245e-05,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8242492675781,0.0,0.0,0.0004730547661893,290.7384033203125,294.1499938964844,284.04852294921875,284.04852294921875,283.5341796875,283.9554443359375,292.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027839806333e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-5.650125503540039,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,9.479923028266056e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,9.98281830106862e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194274902344,0.0,0.0,7.373275002464652e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192443847656,0.0,0.0,9.982817573472856e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,0.0004735417896881,290.7339782714844,294.1499938964844,284.0687255859375,284.0687255859375,283.5435791015625,283.98150634765625,292.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043482241897436e-09,0.0010100789368152,-0.0175047144293785,0.0,0.0,0.0,-0.0083045708015561,60.0,-5.639227390289307,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193054199219,0.0,0.0,9.479923028266056e-05,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,9.98281830106862e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194274902344,0.0,0.0,7.373275002464652e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192443847656,0.0,0.0,9.982817573472856e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,0.0004735417896881,290.7339782714844,294.1499938964844,284.0687255859375,284.0687255859375,283.5435791015625,283.98150634765625,292.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043482241897436e-09,0.0010100789368152,-0.0175047144293785,0.0,0.0,0.0,-0.0083045708015561,60.0,-5.639227390289307,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,9.489323565503582e-05,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.815185546875,0.0,0.0,9.992717968998476e-05,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,7.380586612271145e-05,297.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,9.992717241402715e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0004740113508887,290.72955322265625,294.1499938964844,284.0882263183594,284.0882263183594,283.5531921386719,284.0064392089844,292.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588122445688e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-5.628539562225342,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,9.489323565503582e-05,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.815185546875,0.0,0.0,9.992717968998476e-05,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,7.380586612271145e-05,297.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,9.992717241402715e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0004740113508887,290.72955322265625,294.1499938964844,284.0882263183594,284.0882263183594,283.5531921386719,284.0064392089844,292.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588122445688e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-5.628539562225342,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,9.498303552391008e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.0001000217380351,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,7.387570803985e-05,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001000217307591,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.0004744599282275,290.7251281738281,294.1499938964844,284.1069641113281,284.1069641113281,283.56298828125,284.0301818847656,292.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.272451973960868e-09,0.0010120368096977,-0.0181044414639472,0.0,0.0,0.0,-0.0084180813282728,60.0,-5.618117809295654,-0.0,-6.983266587212712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,9.498303552391008e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.0001000217380351,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110656738281,0.0,0.0,7.387570803985e-05,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0001000217307591,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.0004744599282275,290.7251281738281,294.1499938964844,284.1069641113281,284.1069641113281,283.56298828125,284.0301818847656,292.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.272451973960868e-09,0.0010120368096977,-0.0181044414639472,0.0,0.0,0.0,-0.0084180813282728,60.0,-5.618117809295654,-0.0,-6.983266587212712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,9.505198249826208e-05,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8076477050781,0.0,0.0,0.0001000943448161,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,7.392933912342414e-05,296.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075256347656,0.0,0.0,0.0001000943375402,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0004748043429572,290.7215576171875,294.1499938964844,284.1213073730469,284.1213073730469,283.5709228515625,284.0484924316406,292.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127787245437,7.358345488484019e-09,0.0010127712739631,-0.0183294117450714,0.0,0.0,0.0,-0.0084606623277068,60.0,-5.609947681427002,-0.0,-6.993407453137479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,9.506874630460516e-05,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067932128906,0.0,0.0,0.0001001119962893,297.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,7.394237036351115e-05,296.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,0.0001001119890133,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,0.0004748880746774,290.7206726074219,294.1499938964844,284.12481689453125,284.12481689453125,283.5729064941406,284.052978515625,292.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129571892321,7.3792256749527504e-09,0.0010129498550668,-0.0183841008692979,0.0,0.0,0.0,-0.008471013046801,60.0,-5.607933521270752,-0.0,-6.995873746973302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046264648437,0.0,0.0,9.510994277661666e-05,297.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,0.0001001553755486,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80474853515625,0.0,0.0,7.397441368084401e-05,296.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045959472656,0.0,0.0,0.0001001553682726,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80535888671875,0.0,0.0,0.0004750938387587,290.71844482421875,294.1499938964844,284.1334228515625,284.1334228515625,283.57794189453125,284.0638732910156,292.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133961914107,7.430543735864603e-09,0.0010133887408301,-0.0185185093432664,0.0,0.0,0.0,-0.0084964539855718,60.0,-5.602975368499756,-0.0,-7.001937518680279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8025207519531,0.0,0.0,9.514978592051192e-05,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026123046875,0.0,0.0,0.0001001973359961,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8026733398437,0.0,0.0,7.400540926028043e-05,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.802490234375,0.0,0.0,0.0001001973287202,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.0004752928798552,290.7162475585937,294.1499938964844,284.1417541503906,284.1417541503906,283.5830078125,284.07452392578125,292.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138206416741,7.480180919117174e-09,0.0010138131910935,-0.0186485163867473,0.0,0.0,0.0,-0.0085210613906383,60.0,-5.598093032836914,-0.0,-7.00780447004945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983093261719,0.0,0.0,9.522588516119868e-05,297.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,0.0001002774661174,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984619140625,0.0,0.0,7.40645918995142e-05,296.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982788085937,0.0,0.0,0.0001002774588414,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,0.0004756730049848,290.7117919921875,294.1499938964844,284.1577453613281,284.1577453613281,283.5932006835937,284.09503173828125,292.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-5.58856725692749,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983093261719,0.0,0.0,9.522588516119868e-05,297.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79840087890625,0.0,0.0,0.0001002774661174,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984619140625,0.0,0.0,7.40645918995142e-05,296.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982788085937,0.0,0.0,0.0001002774588414,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,0.0004756730049848,290.7117919921875,294.1499938964844,284.1577453613281,284.1577453613281,283.5932006835937,284.09503173828125,292.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-5.58856725692749,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940979003906,0.0,0.0,9.529657836537808e-05,297.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0001003519137157,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942199707031,0.0,0.0,7.411957631120458e-05,296.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940673828125,0.0,0.0,0.0001003519064397,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.0004760261217597,290.70733642578125,294.1499938964844,284.17266845703125,284.17266845703125,283.6034851074219,284.1142883300781,292.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-5.579434871673584,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940979003906,0.0,0.0,9.529657836537808e-05,297.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.794189453125,0.0,0.0,0.0001003519137157,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942199707031,0.0,0.0,7.411957631120458e-05,296.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940673828125,0.0,0.0,0.0001003519064397,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.0004760261217597,290.70733642578125,294.1499938964844,284.17266845703125,284.17266845703125,283.6034851074219,284.1142883300781,292.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-5.579434871673584,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898864746094,0.0,0.0,9.536181460134684e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899475097656,0.0,0.0,0.0001004206133075,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900085449219,0.0,0.0,7.41703188396059e-05,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898254394531,0.0,0.0,0.0001004206060315,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.79058837890625,0.0,0.0,0.0004763520264532,290.702880859375,294.1499938964844,284.1864624023437,284.1864624023437,283.6138610839844,284.13238525390625,292.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-5.570703506469727,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898864746094,0.0,0.0,9.536181460134684e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899475097656,0.0,0.0,0.0001004206133075,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900085449219,0.0,0.0,7.41703188396059e-05,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7898254394531,0.0,0.0,0.0001004206060315,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.79058837890625,0.0,0.0,0.0004763520264532,290.702880859375,294.1499938964844,284.1864624023437,284.1864624023437,283.6138610839844,284.13238525390625,292.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-5.570703506469727,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,9.542117186356336e-05,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857360839844,0.0,0.0,0.0001004831210593,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,7.421648479066789e-05,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856140136719,0.0,0.0,0.0001004831137834,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7863464355469,0.0,0.0,0.0004766485071741,290.69842529296875,294.1499938964844,284.1990966796875,284.1990966796875,283.6242980957031,284.1492614746094,292.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818238501045016e-09,0.0010167038999497,-0.0195339079946279,0.0,0.0,0.0,-0.0086886519566178,60.0,-5.562405109405518,-0.0,-7.047828631812082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,9.542117186356336e-05,297.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857360839844,0.0,0.0,0.0001004831210593,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7857971191406,0.0,0.0,7.421648479066789e-05,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856140136719,0.0,0.0,0.0001004831137834,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7863464355469,0.0,0.0,0.0004766485071741,290.69842529296875,294.1499938964844,284.1990966796875,284.1990966796875,283.6242980957031,284.1492614746094,292.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818238501045016e-09,0.0010167038999497,-0.0195339079946279,0.0,0.0,0.0,-0.0086886519566178,60.0,-5.562405109405518,-0.0,-7.047828631812082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835388183594,0.0,0.0,9.54488932620734e-05,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835998535156,0.0,0.0,0.0001005123122013,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836608886719,0.0,0.0,7.423804345307872e-05,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78350830078125,0.0,0.0,0.0001005123049253,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.78424072265625,0.0,0.0,0.0004767869831994,290.6961975097656,294.1499938964844,284.2049560546875,284.2049560546875,283.6295471191406,284.1571960449219,292.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852769101646118e-09,0.0010169992456212,-0.0196243412792682,0.0,0.0,0.0,-0.0087057696655392,60.0,-5.558438777923584,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,9.547493391437456e-05,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,0.0001005397352855,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78155517578125,0.0,0.0,7.42582997190766e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813720703125,0.0,0.0,0.0001005397280096,297.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,0.0004769170773215,290.6939697265625,294.1499938964844,284.21051025390625,284.21051025390625,283.634765625,284.1648254394531,292.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885207153890406e-09,0.0010172765469178,-0.0197092965245246,0.0,0.0,0.0,-0.0087218508124351,60.0,-5.554594039916992,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771911621094,0.0,0.0,9.552206029184164e-05,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.0001005893573164,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,7.429494871757925e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,0.0001005893500405,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0004771524691022,290.68951416015625,294.1499938964844,284.2205810546875,284.2205810546875,283.6452331542969,284.1790466308594,292.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943905089291547e-09,0.0010177785297855,-0.0198630224913358,0.0,0.0,0.0,-0.008750949986279,60.0,-5.547314643859863,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771911621094,0.0,0.0,9.552206029184164e-05,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.0001005893573164,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,7.429494871757925e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,0.0001005893500405,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778625488281,0.0,0.0,0.0004771524691022,290.68951416015625,294.1499938964844,284.2205810546875,284.2205810546875,283.6452331542969,284.1790466308594,292.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943905089291547e-09,0.0010177785297855,-0.0198630224913358,0.0,0.0,0.0,-0.008750949986279,60.0,-5.547314643859863,-0.0,-7.062736528951066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77294921875,0.0,0.0,9.55634459387511e-05,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001006329330266,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,7.432713755406439e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,0.0001006329257506,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,0.00047735919361,290.68505859375,294.1499938964844,284.22930908203125,284.22930908203125,283.6556701660156,284.1920471191406,292.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995447859343585e-09,0.001018219278194,-0.0199980102479457,0.0,0.0,0.0,-0.0087765017524361,60.0,-5.540546894073486,-0.0,-7.068855012448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77294921875,0.0,0.0,9.55634459387511e-05,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77301025390625,0.0,0.0,0.0001006329330266,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,7.432713755406439e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,0.0001006329257506,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77362060546875,0.0,0.0,0.00047735919361,290.68505859375,294.1499938964844,284.22930908203125,284.22930908203125,283.6556701660156,284.1920471191406,292.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995447859343585e-09,0.001018219278194,-0.0199980102479457,0.0,0.0,0.0,-0.0087765017524361,60.0,-5.540546894073486,-0.0,-7.068855012448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,9.559035970596597e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,0.0001006612728815,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76983642578125,0.0,0.0,7.43480704841204e-05,296.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,0.0001006612728815,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7703857421875,0.0,0.0,0.0004774936242029,290.6816711425781,294.1499938964844,284.2349548339844,284.2349548339844,283.6636047363281,284.2009582519531,292.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185139253735,8.028968601081488e-09,0.0010185058927163,-0.0200857985764741,0.0,0.0,0.0,-0.0087931202724576,60.0,-5.53582239151001,-0.0,-7.07283618339716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687072753906,0.0,0.0,9.55979630816728e-05,297.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0001006692837108,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688293457031,0.0,0.0,7.435398583766073e-05,296.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0001006692764349,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693786621094,0.0,0.0,0.0004775316047016,290.6806030273437,294.1499938964844,284.236572265625,284.236572265625,283.66607666015625,284.2035522460937,292.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185948340222,8.03843747121391e-09,0.001018586801365,-0.0201105959713459,0.0,0.0,0.0,-0.008797813206911,60.0,-5.534423351287842,-0.0,-7.073960972547867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76495361328125,0.0,0.0,9.56234653131105e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650451660156,0.0,0.0,0.0001006961392704,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650756835937,0.0,0.0,7.4373820098117e-05,296.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,0.0001006961319944,297.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.765625,0.0,0.0,0.0004776589921675,290.6766662597656,294.1499938964844,284.2417297363281,284.2417297363281,283.6751708984375,284.21258544921875,292.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188665473833,8.070197843323967e-09,0.0010188585147261,-0.0201937742531299,0.0,0.0,0.0,-0.0088135590776801,60.0,-5.52951717376709,-0.0,-7.077733954474752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76446533203125,0.0,0.0,9.562652121530846e-05,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,0.0001006993552437,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645874023437,0.0,0.0,7.437619933625683e-05,296.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.764404296875,0.0,0.0,0.0001006993552437,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,0.0004776742716785,290.6761474609375,294.1499938964844,284.2423400878906,284.2423400878906,283.6763916015625,284.2137145996094,292.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.074008128744481e-09,0.0010188911110162,-0.0202037505805492,0.0,0.0,0.0,-0.0088154477998614,60.0,-5.528889179229736,-0.0,-7.078186570197431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623291015625,0.0,0.0,9.563825733494014e-05,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76239013671875,0.0,0.0,0.0001007117170956,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.762451171875,0.0,0.0,7.438532338710502e-05,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622985839844,0.0,0.0,0.0001007117098197,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7629699707031,0.0,0.0,0.000477732886793,290.6739196777344,294.1499938964844,284.2446594238281,284.2446594238281,283.6815185546875,284.2182312011719,292.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088619551926968e-09,0.0010190160246565,-0.0202420186251401,0.0,0.0,0.0,-0.0088226916268467,60.0,-5.526394844055176,-0.0,-7.079922426100893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601928710937,0.0,0.0,9.564839274389668e-05,297.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.0001007223909255,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,7.439321052515879e-05,296.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7601623535156,0.0,0.0,0.0001007223836495,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.000477783527458,290.67169189453125,294.1499938964844,284.2465515136719,284.2465515136719,283.6866149902344,284.22235107421875,292.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101245008163005e-09,0.0010191240580752,-0.0202750824391841,0.0,0.0,0.0,-0.0088289501145482,60.0,-5.524074077606201,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
