time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941020,296.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559509277344,0.0,0.0,9.566351945977658e-05,297.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560119628906,0.0,0.0,0.0001007383179967,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,7.440497574862093e-05,296.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,0.0001007383107207,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.756591796875,0.0,0.0,0.0004778590810019,290.667236328125,294.1499938964844,284.2491149902344,284.2491149902344,283.6967163085937,284.2295227050781,292.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192932095378,8.120075278839067e-09,0.0010192850604653,-0.02032439596951,0.0,0.0,0.0,-0.0088382856920361,60.0,-5.519988059997559,-0.0,-7.083661301976464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7559509277344,0.0,0.0,9.566351945977658e-05,297.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560119628906,0.0,0.0,0.0001007383179967,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,7.440497574862093e-05,296.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,0.0001007383107207,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.756591796875,0.0,0.0,0.0004778590810019,290.667236328125,294.1499938964844,284.2491149902344,284.2491149902344,283.6967163085937,284.2295227050781,292.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192932095378,8.120075278839067e-09,0.0010192850604653,-0.02032439596951,0.0,0.0,0.0,-0.0088382856920361,60.0,-5.519988059997559,-0.0,-7.083661301976464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.751708984375,0.0,0.0,9.567279630573466e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75177001953125,0.0,0.0,0.0001007480823318,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,7.441218622261658e-05,296.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.0001007480750558,297.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0004779054143,290.66278076171875,294.1499938964844,284.25,284.25,283.7066650390625,284.235107421875,292.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131614492867811e-09,0.0010193837806582,-0.020354613661766,0.0,0.0,0.0,-0.0088440058752894,60.0,-5.5166730880737305,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.751708984375,0.0,0.0,9.567279630573466e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75177001953125,0.0,0.0,0.0001007480823318,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,7.441218622261658e-05,296.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.0001007480750558,297.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0004779054143,290.66278076171875,294.1499938964844,284.25,284.25,283.7066650390625,284.235107421875,292.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131614492867811e-09,0.0010193837806582,-0.020354613661766,0.0,0.0,0.0,-0.0088440058752894,60.0,-5.5166730880737305,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474365234375,0.0,0.0,9.567607776261866e-05,297.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474975585937,0.0,0.0,0.0001007515456876,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74755859375,0.0,0.0,7.441474008373916e-05,296.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474060058594,0.0,0.0,0.0001007515384117,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,0.0004779218288604,290.6582946777344,294.1499938964844,284.25,284.24365234375,283.7164611816406,284.2392272949219,292.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135693896349494e-09,0.0010194187052547,-0.0203652996569871,0.0,0.0,0.0,-0.0088460287079215,60.0,-5.513874530792236,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474365234375,0.0,0.0,9.567607776261866e-05,297.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474975585937,0.0,0.0,0.0001007515456876,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74755859375,0.0,0.0,7.441474008373916e-05,296.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474060058594,0.0,0.0,0.0001007515384117,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,0.0004779218288604,290.6582946777344,294.1499938964844,284.25,284.24365234375,283.7164611816406,284.2392272949219,292.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135693896349494e-09,0.0010194187052547,-0.0203652996569871,0.0,0.0,0.0,-0.0088460287079215,60.0,-5.513874530792236,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,9.567466622684152e-05,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432556152344,0.0,0.0,0.0001007500541163,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432861328125,0.0,0.0,7.441364141413942e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,0.0001007500468404,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438049316406,0.0,0.0,0.0004779147566296,290.6538391113281,294.1499938964844,284.25,284.2362060546875,283.7260437011719,284.24224853515625,292.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194116039201,8.133914874974835e-09,0.0010194034548476,-0.0203606393188238,0.0,0.0,0.0,-0.0088451467454433,60.0,-5.511079788208008,-0.0,-7.085306208409747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,9.567466622684152e-05,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432556152344,0.0,0.0,0.0001007500541163,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432861328125,0.0,0.0,7.441364141413942e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431335449219,0.0,0.0,0.0001007500468404,297.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7438049316406,0.0,0.0,0.0004779147566296,290.6538391113281,294.1499938964844,284.25,284.2362060546875,283.7260437011719,284.24224853515625,292.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194116039201,8.133914874974835e-09,0.0010194034548476,-0.0203606393188238,0.0,0.0,0.0,-0.0088451467454433,60.0,-5.511079788208008,-0.0,-7.085306208409747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,9.567221422912552e-05,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411193847656,0.0,0.0,0.0001007474711514,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,7.44117351132445e-05,296.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74102783203125,0.0,0.0,0.0001007474638754,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416687011719,0.0,0.0,0.0004779025039169,290.651611328125,294.1499938964844,284.25,284.2320556640625,283.73077392578125,284.243408203125,292.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130854212140548e-09,0.0010193772614002,-0.0203526243567466,0.0,0.0,0.0,-0.0088436296209692,60.0,-5.509598731994629,-0.0,-7.084942410529038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,9.566864900989458e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389831542969,0.0,0.0,0.0001007437167572,297.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7390441894531,0.0,0.0,7.440895569743589e-05,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388916015625,0.0,0.0,0.0001007437094813,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0004778846923727,290.6493835449219,294.1499938964844,284.25,284.2276916503906,283.7354736328125,284.244384765625,292.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.12640355007943e-09,0.0010193391935899,-0.0203409697860479,0.0,0.0,0.0,-0.00884142331779,60.0,-5.508059501647949,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73468017578125,0.0,0.0,9.565841173753142e-05,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,0.000100732941064,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,7.440100307576358e-05,296.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,0.000100732933788,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0004778335860464,290.6449584960937,294.1499938964844,284.25,284.2182312011719,283.7447509765625,284.2459716796875,292.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-5.5048041343688965,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73468017578125,0.0,0.0,9.565841173753142e-05,297.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,0.000100732941064,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347717285156,0.0,0.0,7.440100307576358e-05,296.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.734619140625,0.0,0.0,0.000100732933788,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0004778335860464,290.6449584960937,294.1499938964844,284.25,284.2182312011719,283.7447509765625,284.2459716796875,292.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-5.5048041343688965,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,9.564412903273478e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001007178943837,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,7.438989268848673e-05,296.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001007178943837,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,0.0004777622234541,290.6405029296875,294.1499938964844,284.25,284.2078857421875,283.7538146972656,284.2470703125,292.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019085990265,8.095830672516513e-09,0.0010190778411924,-0.020260902121663,0.0,0.0,0.0,-0.0088262669742107,60.0,-5.501292705535889,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,9.564412903273478e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001007178943837,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,7.438989268848673e-05,296.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001007178943837,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,0.0004777622234541,290.6405029296875,294.1499938964844,284.25,284.2078857421875,283.7538146972656,284.2470703125,292.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019085990265,8.095830672516513e-09,0.0010190778411924,-0.020260902121663,0.0,0.0,0.0,-0.0088262669742107,60.0,-5.501292705535889,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,9.562645573168992e-05,297.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0001006992824841,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,7.437614112859592e-05,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261047363281,0.0,0.0,0.0001006992752081,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267150878906,0.0,0.0,0.0004776739224325,290.63604736328125,294.1499938964844,284.25,284.1967163085937,283.76275634765625,284.24786376953125,292.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-5.497582912445068,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,9.562645573168992e-05,297.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0001006992824841,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,7.437614112859592e-05,296.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261047363281,0.0,0.0,0.0001006992752081,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7267150878906,0.0,0.0,0.0004776739224325,290.63604736328125,294.1499938964844,284.25,284.1967163085937,283.76275634765625,284.24786376953125,292.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-5.497582912445068,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220458984375,0.0,0.0,9.560615580994636e-05,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,0.0001006779057206,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,7.436035230057314e-05,296.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220153808594,0.0,0.0,0.0001006779057206,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,0.0004775725246872,290.6317749023437,294.1499938964844,284.25,284.1853332519531,283.7711486816406,284.2484436035156,292.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048491650924916e-09,0.0010186730651184,-0.0201369281858205,0.0,0.0,0.0,-0.0088027995079755,60.0,-5.493813514709473,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,9.56052463152446e-05,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7219543457031,0.0,0.0,0.0001006769525702,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72198486328125,0.0,0.0,7.435964653268456e-05,296.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72186279296875,0.0,0.0,0.0001006769452942,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7224426269531,0.0,0.0,0.0004775680135935,290.631591796875,294.1499938964844,284.25,284.1848449707031,283.771484375,284.2484436035156,292.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360999796638e-09,0.0010186634026467,-0.0201339647173881,0.0,0.0,0.0,-0.0088022388517856,60.0,-5.493652820587158,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197570800781,0.0,0.0,9.559362661093472e-05,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198181152344,0.0,0.0,0.0001006647144095,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198486328125,0.0,0.0,7.435060979332775e-05,296.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7197265625,0.0,0.0,0.0001006647144095,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203369140625,0.0,0.0,0.0004775099514517,290.62939453125,294.1499938964844,284.25,284.1786804199219,283.7758178710937,284.2486877441406,292.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-5.491622924804688,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,9.558115561958402e-05,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,0.000100651581306,297.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177124023437,0.0,0.0,7.434091094182804e-05,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71759033203125,0.0,0.0,0.00010065157403,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.0004774476401507,290.6271667480469,294.1499938964844,284.25,284.17236328125,283.78009033203125,284.2488708496094,292.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017327246534478e-09,0.0010184065904468,-0.0200553108006715,0.0,0.0,0.0,-0.0087873497977852,60.0,-5.489547729492188,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,9.555389988236128e-05,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001006228849291,297.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134704589844,0.0,0.0,7.431971607729793e-05,296.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0001006228776532,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71392822265625,0.0,0.0,0.0004773115215357,290.6227111816406,294.1499938964844,284.25,284.1593017578125,283.7885131835937,284.2491760253906,292.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983363303765145e-09,0.0010181161342188,-0.01996636018157,0.0,0.0,0.0,-0.0087705124169588,60.0,-5.485256195068359,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,9.555389988236128e-05,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001006228849291,297.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134704589844,0.0,0.0,7.431971607729793e-05,296.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.0001006228776532,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71392822265625,0.0,0.0,0.0004773115215357,290.6227111816406,294.1499938964844,284.25,284.1593017578125,283.7885131835937,284.2491760253906,292.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983363303765145e-09,0.0010181161342188,-0.01996636018157,0.0,0.0,0.0,-0.0087705124169588,60.0,-5.485256195068359,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091064453125,0.0,0.0,9.55245122895576e-05,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0001005919330054,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091979980469,0.0,0.0,7.429685501847416e-05,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,0.0001005919330054,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70965576171875,0.0,0.0,0.0004771647218149,290.6182861328125,294.1499938964844,284.25,284.1457824707031,283.7967834472656,284.2493896484375,292.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946734825736712e-09,0.0010178029770031,-0.0198704339563846,0.0,0.0,0.0,-0.0087523534893989,60.0,-5.480831146240234,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091064453125,0.0,0.0,9.55245122895576e-05,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0001005919330054,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091979980469,0.0,0.0,7.429685501847416e-05,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,0.0001005919330054,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70965576171875,0.0,0.0,0.0004771647218149,290.6182861328125,294.1499938964844,284.25,284.1457824707031,283.7967834472656,284.2493896484375,292.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946734825736712e-09,0.0010178029770031,-0.0198704339563846,0.0,0.0,0.0,-0.0087523534893989,60.0,-5.480831146240234,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,9.549241804052144e-05,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70489501953125,0.0,0.0,0.0001005581289064,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049255371094,0.0,0.0,7.42718912078999e-05,296.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048034667969,0.0,0.0,0.0001005581289064,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70538330078125,0.0,0.0,0.0004770043888129,290.6138610839844,294.1499938964844,284.25,284.1318359375,283.8049011230469,284.2495422363281,292.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906729493356579e-09,0.0010174609487876,-0.0197656620293855,0.0,0.0,0.0,-0.008732521906495,60.0,-5.476248741149902,-0.0,-7.058324769104729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,9.549241804052144e-05,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70489501953125,0.0,0.0,0.0001005581289064,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049255371094,0.0,0.0,7.42718912078999e-05,296.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048034667969,0.0,0.0,0.0001005581289064,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70538330078125,0.0,0.0,0.0004770043888129,290.6138610839844,294.1499938964844,284.25,284.1318359375,283.8049011230469,284.2495422363281,292.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906729493356579e-09,0.0010174609487876,-0.0197656620293855,0.0,0.0,0.0,-0.008732521906495,60.0,-5.476248741149902,-0.0,-7.058324769104729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005920410156,0.0,0.0,9.545849752612412e-05,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0001005224112304,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,7.424550858559087e-05,296.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,0.0001005224112304,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011108398437,0.0,0.0,0.000476834946312,290.60943603515625,294.1499938964844,284.25,284.1176147460937,283.8128967285156,284.2496643066406,292.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864455753292532e-09,0.0010170994792133,-0.0196549482643604,0.0,0.0,0.0,-0.008711565285921,60.0,-5.471554756164551,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005920410156,0.0,0.0,9.545849752612412e-05,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7006225585937,0.0,0.0,0.0001005224112304,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,7.424550858559087e-05,296.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,0.0001005224112304,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011108398437,0.0,0.0,0.000476834946312,290.60943603515625,294.1499938964844,284.25,284.1176147460937,283.8128967285156,284.2496643066406,292.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864455753292532e-09,0.0010170994792133,-0.0196549482643604,0.0,0.0,0.0,-0.008711565285921,60.0,-5.471554756164551,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6984558105469,0.0,0.0,9.544070780975744e-05,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985168457031,0.0,0.0,0.0001005036829155,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,7.42316769901663e-05,296.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69842529296875,0.0,0.0,0.0001005036829155,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.698974609375,0.0,0.0,0.0004767460923176,290.6072082519531,294.1499938964844,284.25,284.11041259765625,283.8168334960937,284.2497253417969,292.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842292149007335e-09,0.0010169098386541,-0.0195969026535749,0.0,0.0,0.0,-0.0087005775421857,60.0,-5.46915864944458,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963195800781,0.0,0.0,9.54224742599763e-05,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,0.0001004844816634,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964111328125,0.0,0.0,7.421748887281865e-05,296.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962890625,0.0,0.0,0.0001004844743874,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968688964844,0.0,0.0,0.0004766550264321,290.6050109863281,294.1499938964844,284.25,284.1031799316406,283.8207397460937,284.249755859375,292.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373855531215,0.0,0.0,0.0,-0.0086893113330006,60.0,-5.466734886169434,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69207763671875,0.0,0.0,9.53845592448488e-05,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.000100444558484,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,7.418799941660836e-05,296.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.000100444551208,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925964355469,0.0,0.0,0.0004764656187035,290.6005859375,294.1499938964844,284.25,284.08856201171875,283.8283996582031,284.24981689453125,292.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-5.461802005767822,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69207763671875,0.0,0.0,9.53845592448488e-05,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921081542969,0.0,0.0,0.000100444558484,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,7.418799941660836e-05,296.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.000100444551208,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925964355469,0.0,0.0,0.0004764656187035,290.6005859375,294.1499938964844,284.25,284.08856201171875,283.8283996582031,284.24981689453125,292.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-5.461802005767822,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,9.534541459288448e-05,297.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878662109375,0.0,0.0,0.0001004033329081,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,7.415755680995062e-05,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877746582031,0.0,0.0,0.0001004033256322,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883239746094,0.0,0.0,0.0004762700700666,290.5961608886719,294.1499938964844,284.25,284.07391357421875,283.8359680175781,284.2498779296875,292.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158943478018,-0.0192858632653951,0.0,0.0,0.0,-0.0086417011916637,60.0,-5.456794261932373,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68780517578125,0.0,0.0,9.534541459288448e-05,297.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878662109375,0.0,0.0,0.0001004033329081,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6878967285156,0.0,0.0,7.415755680995062e-05,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877746582031,0.0,0.0,0.0001004033256322,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883239746094,0.0,0.0,0.0004762700700666,290.5961608886719,294.1499938964844,284.25,284.07391357421875,283.8359680175781,284.2498779296875,292.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158943478018,-0.0192858632653951,0.0,0.0,0.0,-0.0086417011916637,60.0,-5.456794261932373,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835632324219,0.0,0.0,9.530457464279608e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836242675781,0.0,0.0,0.0001003603319986,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,7.41257899790071e-05,296.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835327148437,0.0,0.0,0.0001003603247227,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68408203125,0.0,0.0,0.000476066081319,290.5917663574219,294.1499938964844,284.25,284.05926513671875,283.8433532714844,284.2499084472656,292.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525816917419,0.0,0.0,0.0,-0.0086164735257625,60.0,-5.451691150665283,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835632324219,0.0,0.0,9.530457464279608e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836242675781,0.0,0.0,0.0001003603319986,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,7.41257899790071e-05,296.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835327148437,0.0,0.0,0.0001003603247227,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68408203125,0.0,0.0,0.000476066081319,290.5917663574219,294.1499938964844,284.25,284.05926513671875,283.8433532714844,284.2499084472656,292.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525816917419,0.0,0.0,0.0,-0.0086164735257625,60.0,-5.451691150665283,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793212890625,0.0,0.0,9.526272333459929e-05,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0001003162542474,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794128417969,0.0,0.0,7.409323734464124e-05,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,0.0001003162542474,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,0.0004758570285048,290.5873718261719,294.1499938964844,284.25,284.0447082519531,283.85064697265625,284.2499389648437,292.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.008590618148446,60.0,-5.446526527404785,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793212890625,0.0,0.0,9.526272333459929e-05,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0001003162542474,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794128417969,0.0,0.0,7.409323734464124e-05,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6792907714844,0.0,0.0,0.0001003162542474,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798095703125,0.0,0.0,0.0004758570285048,290.5873718261719,294.1499938964844,284.25,284.0447082519531,283.85064697265625,284.2499389648437,292.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.008590618148446,60.0,-5.446526527404785,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771850585937,0.0,0.0,9.524134657112882e-05,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67724609375,0.0,0.0,0.0001002937424345,297.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,7.407661178149283e-05,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771545410156,0.0,0.0,0.0001002937424345,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,0.0004757502465508,290.58514404296875,294.1499938964844,284.25,284.0375061035156,283.854248046875,284.2499389648437,292.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462099224329,0.0,0.0,0.0,-0.0085774110630154,60.0,-5.443918228149414,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.675048828125,0.0,0.0,9.521970059722662e-05,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.67510986328125,0.0,0.0,0.0001002709468593,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,7.405977521557361e-05,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,0.0001002709468593,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,0.0004756420967169,290.5829467773437,294.1499938964844,284.25,284.0303649902344,283.8577880859375,284.2499389648437,292.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755560666322,0.0,0.0,0.0,-0.0085640372708439,60.0,-5.4412946701049805,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,9.517564467387274e-05,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001002245626295,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,7.402551273116842e-05,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707763671875,0.0,0.0,0.0001002245553536,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0004754220717586,290.5785522460937,294.1499938964844,284.25,284.0162658691406,283.86480712890625,284.2499694824219,292.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-5.436005115509033,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
