time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943480,296.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,9.517564467387274e-05,297.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001002245626295,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,7.402551273116842e-05,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6707763671875,0.0,0.0,0.0001002245553536,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0004754220717586,290.5785522460937,294.1499938964844,284.25,284.0162658691406,283.86480712890625,284.2499694824219,292.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-5.436005115509033,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66656494140625,0.0,0.0,9.513091936241835e-05,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001001774580799,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,7.39907191018574e-05,296.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665344238281,0.0,0.0,0.000100177450804,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66705322265625,0.0,0.0,0.0004751986125484,290.5741577148437,294.1499938964844,284.25,284.0025329589844,283.8716735839844,284.2499694824219,292.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-5.430675983428955,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66656494140625,0.0,0.0,9.513091936241835e-05,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001001774580799,297.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666564941406,0.0,0.0,7.39907191018574e-05,296.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665344238281,0.0,0.0,0.000100177450804,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66705322265625,0.0,0.0,0.0004751986125484,290.5741577148437,294.1499938964844,284.25,284.0025329589844,283.8716735839844,284.2499694824219,292.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-5.430675983428955,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,9.508542279945686e-05,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0001001295458991,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66241455078125,0.0,0.0,7.395533611997962e-05,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66229248046875,0.0,0.0,0.0001001295386231,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628112792969,0.0,0.0,0.0004749713698402,290.5697631835937,294.1499938964844,284.25,283.9892578125,283.87841796875,284.2499694824219,292.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-5.425307273864746,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623229980469,0.0,0.0,9.508542279945686e-05,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0001001295458991,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66241455078125,0.0,0.0,7.395533611997962e-05,296.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66229248046875,0.0,0.0,0.0001001295386231,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628112792969,0.0,0.0,0.0004749713698402,290.5697631835937,294.1499938964844,284.25,283.9892578125,283.87841796875,284.2499694824219,292.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-5.425307273864746,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,9.503946785116568e-05,297.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,0.000100081153505,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,7.391959661617875e-05,296.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.000100081153505,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0004747418279293,290.5653991699219,294.1499938964844,284.25,283.9764709472656,283.8850402832031,284.2499694824219,292.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-5.419911861419678,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,9.503946785116568e-05,297.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581115722656,0.0,0.0,0.000100081153505,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,7.391959661617875e-05,296.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580505371094,0.0,0.0,0.000100081153505,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585388183594,0.0,0.0,0.0004747418279293,290.5653991699219,294.1499938964844,284.25,283.9764709472656,283.8850402832031,284.2499694824219,292.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-5.419911861419678,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65594482421875,0.0,0.0,9.501633030595258e-05,297.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,0.0001000567863229,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,7.390159589704126e-05,296.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,0.0001000567863229,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,0.0004746262275148,290.5632019042969,294.1499938964844,284.25,283.9703063964844,283.8883361816406,284.25,292.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-5.417206287384033,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6538391113281,0.0,0.0,9.499311272520572e-05,297.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539001464844,0.0,0.0,0.0001000323391053,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539306640625,0.0,0.0,7.388354424620047e-05,296.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,0.0001000323391053,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,0.0004745102778542,290.5610046386719,294.1499938964844,284.25,283.9642944335937,283.8915710449219,284.25,292.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-5.414496898651123,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,9.49465757003054e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,9.998333553085104e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,7.384734635706991e-05,296.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495666503906,0.0,0.0,9.998332825489342e-05,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,0.0004742777964565,290.556640625,294.1499938964844,284.25,283.95281982421875,283.89794921875,284.25,292.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-5.409073829650879,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,9.49465757003054e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.649658203125,0.0,0.0,9.998333553085104e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496887207031,0.0,0.0,7.384734635706991e-05,296.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6495666503906,0.0,0.0,9.998332825489342e-05,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,0.0004742777964565,290.556640625,294.1499938964844,284.25,283.95281982421875,283.89794921875,284.25,292.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-5.409073829650879,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,9.490002412348986e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,9.993431012844668e-05,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,7.381113391602412e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,9.993430285248904e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,0.0004740452568512,290.5522766113281,294.1499938964844,284.25,283.94207763671875,283.9042053222656,284.25,292.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-5.403651237487793,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,9.490002412348986e-05,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,9.993431012844668e-05,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454467773437,0.0,0.0,7.381113391602412e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,9.993430285248904e-05,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,0.0004740452568512,290.5522766113281,294.1499938964844,284.25,283.94207763671875,283.9042053222656,284.25,292.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-5.403651237487793,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,9.485369082540274e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64117431640625,0.0,0.0,9.988551755668595e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412048339844,0.0,0.0,7.377510337391868e-05,296.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,9.988551755668595e-05,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415710449219,0.0,0.0,0.0004738138231914,290.54791259765625,294.1499938964844,284.25,283.9322204589844,283.9103698730469,284.25,292.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-5.398241996765137,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6411437988281,0.0,0.0,9.485369082540274e-05,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64117431640625,0.0,0.0,9.988551755668595e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412048339844,0.0,0.0,7.377510337391868e-05,296.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,9.988551755668595e-05,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415710449219,0.0,0.0,0.0004738138231914,290.54791259765625,294.1499938964844,284.25,283.9322204589844,283.9103698730469,284.25,292.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-5.398241996765137,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,9.480785229243338e-05,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,9.983725612983108e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,7.373945118160918e-05,296.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,9.983724885387346e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,0.0004735848633572,290.5435485839844,294.1499938964844,284.25,283.9233093261719,283.9164123535156,284.25,292.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-5.392861366271973,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,9.480785229243338e-05,297.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,9.983725612983108e-05,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369934082031,0.0,0.0,7.373945118160918e-05,296.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368713378906,0.0,0.0,9.983724885387346e-05,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,0.0004735848633572,290.5435485839844,294.1499938964844,284.25,283.9233093261719,283.9164123535156,284.25,292.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-5.392861366271973,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,9.47851876844652e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,9.981338371289894e-05,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6348571777344,0.0,0.0,7.372182153631002e-05,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.634765625,0.0,0.0,9.981337643694133e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0004734716203529,290.5413818359375,294.1499938964844,284.25,283.9192199707031,283.9194030761719,284.25,292.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540337016444e-09,0.0010099248029291,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-5.390185356140137,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,9.47628141148016e-05,297.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327209472656,0.0,0.0,9.97898241621442e-05,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,7.37044247216545e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,9.97898241621442e-05,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,0.0004733598907478,290.5391845703125,294.1499938964844,284.25,283.9154052734375,283.92236328125,284.25,292.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.9975314431758315e-09,0.00100968638435,-0.0173843558877706,0.0,0.0,0.0,-0.0082817934453487,60.0,-5.387524604797363,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6284484863281,0.0,0.0,9.47191219893284e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,9.974381828214972e-05,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285400390625,0.0,0.0,7.367043872363865e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62841796875,0.0,0.0,9.974381100619212e-05,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288757324219,0.0,0.0,0.0004731416411232,290.53485107421875,294.1499938964844,284.25,283.9085998535156,283.9281921386719,284.25,292.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430847737805834e-09,0.001009220839478,-0.0172417424619197,0.0,0.0,0.0,-0.0082548018544912,60.0,-5.382260799407959,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6284484863281,0.0,0.0,9.47191219893284e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,9.974381828214972e-05,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285400390625,0.0,0.0,7.367043872363865e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62841796875,0.0,0.0,9.974381100619212e-05,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288757324219,0.0,0.0,0.0004731416411232,290.53485107421875,294.1499938964844,284.25,283.9085998535156,283.9281921386719,284.25,292.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430847737805834e-09,0.001009220839478,-0.0172417424619197,0.0,0.0,0.0,-0.0082548018544912,60.0,-5.382260799407959,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.0,0.050000000745058,9.467685595154762e-05,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.624267578125,0.0,0.050000000745058,9.969930397346616e-05,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.050000000745058,7.363756594713777e-05,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62420654296875,0.0,0.050000000745058,9.969930397346616e-05,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6246643066406,0.0,0.050000000745058,0.0004729304928332,290.530517578125,291.1499938964844,284.25,283.9029846191406,283.93389892578125,284.25,292.0110168457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890414461224736e-09,0.0010087704285979,-0.0171037819236516,0.0,0.0,0.0,-0.0082286903634667,60.0,-5.377074718475342,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242370605469,0.0,0.050000000745058,9.467685595154762e-05,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.624267578125,0.0,0.050000000745058,9.969930397346616e-05,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242980957031,0.0,0.050000000745058,7.363756594713777e-05,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62420654296875,0.0,0.050000000745058,9.969930397346616e-05,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6246643066406,0.0,0.050000000745058,0.0004729304928332,290.530517578125,291.1499938964844,284.25,283.9029846191406,283.93389892578125,284.25,292.0110168457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890414461224736e-09,0.0010087704285979,-0.0171037819236516,0.0,0.0,0.0,-0.0082286903634667,60.0,-5.377074718475342,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.6341215372085571,0.050000000745058,0.0408393777906894,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2070617675781,0.6341215372085571,0.050000000745058,0.0430058315396308,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2070617675781,0.6341215372085571,0.050000000745058,0.0317639596760273,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.20703125,0.6341215372085571,0.050000000745058,0.0430058315396308,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2071228027344,0.6341215372085571,0.050000000745058,0.2040011435747146,290.1346435546875,291.1499938964844,284.25,283.9006042480469,292.58746337890625,294.6206970214844,291.9942321777344,1.0,0.1096822768449783,0.0107118738815188,0.0107118738815188,1.0,1.0,-0.4313404560089111,7.600294793519424e-07,0.431339681148529,-0.1159886494278907,0.0,0.0,0.0,10.298829078674316,60.0,177.77481079101562,-0.0,12.278823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.6326003670692444,0.050000000745058,0.0452312044799327,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.6326003670692444,0.050000000745058,0.04763063788414,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.6326003670692444,0.050000000745058,0.0351798273622989,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.6326003670692444,0.050000000745058,0.04763063788414,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.6326003670692444,0.050000000745058,0.2259392440319061,290.0858459472656,291.1499938964844,284.25,283.89849853515625,293.7373962402344,297.1748962402344,292.1877746582031,1.0,0.1210904270410537,0.0214237477630376,0.0214237477630376,1.0,1.0,-0.4819453656673431,2.9631298730237177e-06,0.4819423854351043,-0.1309898644685745,0.0,0.0,0.0,12.503305435180664,60.0,436.7351684570313,-0.0,16.67871856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.0456757918000221,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.0480988100171089,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.0355256162583828,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.0480988100171089,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.2281600385904312,290.4650573730469,291.1499938964844,284.25,283.8949279785156,293.7509460449219,297.2724914550781,292.5368957519531,1.0,0.1406006962060928,0.0428474955260753,0.0428474955260753,1.0,1.0,-0.4866851270198822,2.7621597837423902e-05,0.4866575002670288,-0.1316771954298019,0.0,0.0,0.0,20.01491928100586,60.0,441.1454772949219,-0.0,23.18799018859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.0456757918000221,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.0480988100171089,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.0355256162583828,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.0480988100171089,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4491577148437,0.5718397498130798,0.050000000745058,0.2281600385904312,290.4650573730469,291.1499938964844,284.25,283.8949279785156,293.7509460449219,297.2724914550781,292.5368957519531,1.0,0.1406006962060928,0.0428474955260753,0.0428474955260753,1.0,1.0,-0.4866851270198822,2.7621597837423902e-05,0.4866575002670288,-0.1316771954298019,0.0,0.0,0.0,20.01491928100586,60.0,441.1454772949219,-0.0,23.18799018859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.585693359375,0.5499421954154968,0.050000000745058,0.0458129458129406,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.585693359375,0.5499421954154968,0.050000000745058,0.0482432395219802,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.585693359375,0.5499421954154968,0.050000000745058,0.0356322936713695,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.585693359375,0.5499421954154968,0.050000000745058,0.0482432395219802,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.585693359375,0.5499421954154968,0.050000000745058,0.2288451492786407,290.5985107421875,291.1499938964844,284.25,283.8934631347656,293.75103759765625,297.26239013671875,292.6601867675781,1.0,0.149008572101593,0.0535593703389167,0.0535593703389167,1.0,1.0,-0.4881466031074524,7.462120993295684e-05,0.4880719780921936,-0.1317442506551742,0.0,0.0,0.0,23.681995391845703,60.0,401.74127197265625,-0.0,26.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7054443359375,0.5330199003219604,0.050000000745058,0.0459442883729934,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7054443359375,0.5330199003219604,0.050000000745058,0.0483815446496009,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7054443359375,0.5330199003219604,0.050000000745058,0.0357344448566436,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7054443359375,0.5330199003219604,0.050000000745058,0.0483815446496009,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7054443359375,0.5330199003219604,0.050000000745058,0.2295012176036834,290.7168884277344,291.1499938964844,284.25,283.8922119140625,293.7502136230469,297.25439453125,292.7734069824219,1.0,0.1565755754709243,0.2428475022315979,0.2428475022315979,0.997330367565155,1.0,-0.4895496070384979,0.031101631000638,0.4584479629993438,-0.1009587347507476,0.0,0.0,0.0,27.200559616088867,60.0,362.9278869628906,-0.0,29.37494850158692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.0461841933429241,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.0486341789364814,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.035921037197113,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.0486341789364814,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.2306995987892151,290.9233703613281,291.1499938964844,284.25,283.89031982421875,292.7781982421875,297.2435302734375,292.9561462402344,1.0,0.1693968623876571,0.6214237213134766,0.6214237213134766,0.99199116230011,1.0,-0.4921028614044189,0.1819941997528076,0.3101086616516113,0.049167450517416,0.0,0.0,0.0,33.64072799682617,60.0,159.19961547851562,-0.0,34.94072341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.0461841933429241,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.0486341789364814,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.035921037197113,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.0486341789364814,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9143371582031,0.5099533200263977,0.050000000745058,0.2306995987892151,290.9233703613281,291.1499938964844,284.25,283.89031982421875,292.7781982421875,297.2435302734375,292.9561462402344,1.0,0.1693968623876571,0.6214237213134766,0.6214237213134766,0.99199116230011,1.0,-0.4921028614044189,0.1819941997528076,0.3101086616516113,0.049167450517416,0.0,0.0,0.0,33.64072799682617,60.0,159.19961547851562,-0.0,34.94072341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.046387929469347,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.0488487258553504,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.036079503595829,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.0488487258553504,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.2317173182964325,290.7783508300781,291.1499938964844,284.25,283.8891296386719,291.7115783691406,297.2363586425781,292.7027587890625,1.0,0.179552286863327,1.0,1.0,0.9866519570350648,1.0,-0.4942737817764282,0.2112093120813369,0.28306445479393,0.0783266425132751,0.0,0.0,0.0,39.09881210327149,60.0,-297.7734680175781,-0.0,39.7346076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.046387929469347,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.0488487258553504,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.036079503595829,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.0488487258553504,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7925109863281,0.4957723319530487,0.050000000745058,0.2317173182964325,290.7783508300781,291.1499938964844,284.25,283.8891296386719,291.7115783691406,297.2363586425781,292.7027587890625,1.0,0.179552286863327,1.0,1.0,0.9866519570350648,1.0,-0.4942737817764282,0.2112093120813369,0.28306445479393,0.0783266425132751,0.0,0.0,0.0,39.09881210327149,60.0,-297.7734680175781,-0.0,39.7346076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.0465563610196113,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.0362105034291744,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.0490260906517505,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.2325586676597595,290.5378723144531,291.1499938964844,284.25,283.8886108398437,291.6900939941406,297.22882080078125,292.4941101074219,1.0,0.1875106394290924,1.0,1.0,0.9872617721557616,1.0,-0.4960685670375824,0.2118950337171554,0.2841735482215881,0.0792292058467865,0.0,0.0,0.0,43.60955047607422,48.0,-296.4418640136719,-0.0,43.73467254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.0465563610196113,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.0362105034291744,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.0490260906517505,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54736328125,0.4860787689685821,0.050000000745058,0.2325586676597595,290.5378723144531,291.1499938964844,284.25,283.8886108398437,291.6900939941406,297.22882080078125,292.4941101074219,1.0,0.1875106394290924,1.0,1.0,0.9872617721557616,1.0,-0.4960685670375824,0.2118950337171554,0.2841735482215881,0.0792292058467865,0.0,0.0,0.0,43.60955047607422,48.0,-296.4418640136719,-0.0,43.73467254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.0465981625020504,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.0490701086819171,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.0362430140376091,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.0490701086819171,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.2327674627304077,290.37860107421875,291.1499938964844,284.25,283.8887023925781,291.6919860839844,297.22137451171875,292.3428649902344,1.0,0.1889534592628479,1.0,1.0,0.9878715872764589,1.0,-0.4965143501758575,0.2118454873561859,0.2846688330173492,0.0798018649220466,0.0,0.0,0.0,44.73471450805664,36.0,-244.71534729003903,-0.0,44.73655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.0465981625020504,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.0490701086819171,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.0362430140376091,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.0490701086819171,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.38580322265625,0.4838073253631592,0.050000000745058,0.2327674627304077,290.37860107421875,291.1499938964844,284.25,283.8887023925781,291.6919860839844,297.22137451171875,292.3428649902344,1.0,0.1889534592628479,1.0,1.0,0.9878715872764589,1.0,-0.4965143501758575,0.2118454873561859,0.2846688330173492,0.0798018649220466,0.0,0.0,0.0,44.73471450805664,36.0,-244.71534729003903,-0.0,44.73655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.315185546875,0.4850302934646606,0.050000000745058,0.0465755872428417,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.315185546875,0.4850302934646606,0.050000000745058,0.0490463376045227,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.315185546875,0.4850302934646606,0.050000000745058,0.0362254567444324,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.315185546875,0.4850302934646606,0.050000000745058,0.0490463376045227,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.315185546875,0.4850302934646606,0.050000000745058,0.2326547056436538,290.3084716796875,291.1499938964844,284.25,283.8889465332031,291.6932678222656,297.21783447265625,292.2753295898437,1.0,0.1877609193325042,1.0,1.0,0.9881765246391296,1.0,-0.496273934841156,0.211614578962326,0.2846593558788299,0.0800203010439872,0.0,0.0,0.0,44.13500595092773,36.0,-219.8697662353516,-0.0,44.20194625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.4875461757183075,0.050000000745058,0.0465296730399131,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.4875461757183075,0.050000000745058,0.0489979870617389,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.4875461757183075,0.050000000745058,0.0361897461116313,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.4875461757183075,0.050000000745058,0.0489979870617389,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2498474121094,0.4875461757183075,0.050000000745058,0.2324253469705581,290.24365234375,291.1499938964844,284.25,283.88934326171875,291.6941833496094,297.2144775390625,292.213134765625,1.0,0.1854815632104873,1.0,1.0,0.9862968325614928,1.0,-0.4957847595214844,0.2113039940595626,0.2844807803630829,0.0802352428436279,0.0,0.0,0.0,42.91123580932617,25.0,-196.5953521728516,-0.0,43.112770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
