time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945820,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.046388566493988,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.0488493964076042,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.0360799953341484,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.0488493964076042,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.2317204922437667,290.1299743652344,291.1499938964844,284.25,283.8904113769531,291.69610595703125,297.2082824707031,292.1045837402344,1.0,0.1785187125205993,1.0,1.0,0.9825373888015748,1.0,-0.4942814111709595,0.2104507088661193,0.2838307023048401,0.0806016772985458,0.0,0.0,0.0,39.14637756347656,25.0,-155.37269592285156,-0.0,39.77518844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.046388566493988,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.0488493964076042,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.0360799953341484,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.0488493964076042,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1351623535156,0.4957322180271148,0.050000000745058,0.2317204922437667,290.1299743652344,291.1499938964844,284.25,283.8904113769531,291.69610595703125,297.2082824707031,292.1045837402344,1.0,0.1785187125205993,1.0,1.0,0.9825373888015748,1.0,-0.4942814111709595,0.2104507088661193,0.2838307023048401,0.0806016772985458,0.0,0.0,0.0,39.14637756347656,25.0,-155.37269592285156,-0.0,39.77518844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.0462757796049118,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.0487306229770183,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.0359922721982002,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.0487306229770183,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.2311570942401886,290.0367431640625,291.1499938964844,284.25,283.89190673828125,291.6987609863281,297.20281982421875,292.0161437988281,1.0,0.1731323003768921,1.0,1.0,0.9787780046463012,1.0,-0.4930793046951294,0.2097192257642746,0.2833600640296936,0.0810433626174926,0.0,0.0,0.0,36.13901138305664,25.0,-121.1309051513672,-0.0,37.12313461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.0462757796049118,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.0487306229770183,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.0359922721982002,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.0487306229770183,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.5031205415725708,0.050000000745058,0.2311570942401886,290.0367431640625,291.1499938964844,284.25,283.89190673828125,291.6987609863281,297.20281982421875,292.0161437988281,1.0,0.1731323003768921,1.0,1.0,0.9787780046463012,1.0,-0.4930793046951294,0.2097192257642746,0.2833600640296936,0.0810433626174926,0.0,0.0,0.0,36.13901138305664,25.0,-121.1309051513672,-0.0,37.12313461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.0461905449628829,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.0486408695578575,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.035925980657339,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.0486408695578575,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.2307313382625579,289.9618835449219,291.1499938964844,284.25,283.89373779296875,291.7019348144531,297.1981201171875,291.9455261230469,1.0,0.1688296049833297,1.0,1.0,0.9749553799629213,1.0,-0.4921711981296539,0.2091075927019119,0.2830636203289032,0.0815602615475654,0.0,0.0,0.0,33.86883544921875,25.0,-93.30597686767578,-0.0,35.129390716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.0461905449628829,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.0486408695578575,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.035925980657339,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.0486408695578575,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9652709960937,0.5094483494758606,0.050000000745058,0.2307313382625579,289.9618835449219,291.1499938964844,284.25,283.89373779296875,291.7019348144531,297.1981201171875,291.9455261230469,1.0,0.1688296049833297,1.0,1.0,0.9749553799629213,1.0,-0.4921711981296539,0.2091075927019119,0.2830636203289032,0.0815602615475654,0.0,0.0,0.0,33.86883544921875,25.0,-93.30597686767578,-0.0,35.129390716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.0461239144206047,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.0485707037150859,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.0358741544187068,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.0485707037150859,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.2303985059261322,289.9029541015625,291.1499938964844,284.25,283.89581298828125,291.7056884765625,297.194091796875,291.8901672363281,1.0,0.165385290980339,1.0,1.0,0.971132755279541,1.0,-0.4914612174034118,0.2085751146078109,0.2828861176967621,0.082131378352642,0.0,0.0,0.0,32.096343994140625,25.0,-70.98113250732422,-0.0,33.577606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.0461239144206047,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.0485707037150859,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.0358741544187068,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.0485707037150859,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.90557861328125,0.5149628520011902,0.050000000745058,0.2303985059261322,289.9029541015625,291.1499938964844,284.25,283.89581298828125,291.7056884765625,297.194091796875,291.8901672363281,1.0,0.165385290980339,1.0,1.0,0.971132755279541,1.0,-0.4914612174034118,0.2085751146078109,0.2828861176967621,0.082131378352642,0.0,0.0,0.0,32.096343994140625,25.0,-70.98113250732422,-0.0,33.577606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8809814453125,0.517432689666748,0.050000000745058,0.0460961200296878,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8809814453125,0.517432689666748,0.050000000745058,0.0485414341092109,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8809814453125,0.517432689666748,0.050000000745058,0.0358525365591049,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8809814453125,0.517432689666748,0.050000000745058,0.0485414341092109,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8809814453125,0.517432689666748,0.050000000745058,0.2302596569061279,289.878662109375,291.1499938964844,284.25,283.8969421386719,291.7077331542969,297.1923217773437,291.867431640625,1.0,0.1639267653226852,1.0,1.0,0.9692214727401732,1.0,-0.4911650717258453,0.2083323746919632,0.2828326821327209,0.0824335739016532,0.0,0.0,0.0,31.35780143737793,25.0,-61.59947967529297,-0.0,32.932273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5197210907936096,0.050000000745058,0.0460713915526866,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5197210907936096,0.050000000745058,0.0485153943300247,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5197210907936096,0.050000000745058,0.0358333066105842,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5197210907936096,0.050000000745058,0.0485153943300247,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594055175781,0.5197210907936096,0.050000000745058,0.2301361411809921,289.8573913574219,291.1499938964844,284.25,283.8981018066406,291.7098693847656,297.1907043457031,291.8475952148437,1.0,0.162618339061737,1.0,1.0,0.9673110246658324,1.0,-0.4909015893936157,0.2081027626991272,0.2827988266944885,0.0827451273798942,0.0,0.0,0.0,30.70136070251465,25.0,-53.26005172729492,-0.0,32.35929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.0460296645760536,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.0484714545309543,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.035800851881504,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.0484714545309543,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.2299277037382125,289.82275390625,291.1499938964844,284.25,283.9005126953125,291.7144775390625,297.1878356933594,291.8153686523437,1.0,0.1603869646787643,1.0,1.0,0.9634901285171508,1.0,-0.4904569983482361,0.2076770812273025,0.2827799022197723,0.0833917558193206,0.0,0.0,0.0,29.59520149230957,25.0,-39.300052642822266,-0.0,31.395082473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.0460296645760536,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.0484714545309543,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.035800851881504,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.0484714545309543,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.82427978515625,0.5237904787063599,0.050000000745058,0.2299277037382125,289.82275390625,291.1499938964844,284.25,283.9005126953125,291.7144775390625,297.1878356933594,291.8153686523437,1.0,0.1603869646787643,1.0,1.0,0.9634901285171508,1.0,-0.4904569983482361,0.2076770812273025,0.2827799022197723,0.0833917558193206,0.0,0.0,0.0,29.59520149230957,25.0,-39.300052642822266,-0.0,31.395082473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.0459963269531726,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.0484363473951816,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.0357749201357364,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.0484363473951816,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.2297611832618713,289.7969665527344,291.1499938964844,284.25,283.9029846191406,291.7193298339844,297.1853942871094,291.7915344238281,1.0,0.1585834920406341,1.0,1.0,0.9596692323684692,1.0,-0.4901017844676971,0.2072889953851699,0.2828128039836883,0.0840628072619438,0.0,0.0,0.0,28.713457107543945,25.0,-28.393409729003903,-0.0,30.62762260437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.0459963269531726,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.0484363473951816,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.0357749201357364,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.0484363473951816,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.798095703125,0.5272416472434998,0.050000000745058,0.2297611832618713,289.7969665527344,291.1499938964844,284.25,283.9029846191406,291.7193298339844,297.1853942871094,291.7915344238281,1.0,0.1585834920406341,1.0,1.0,0.9596692323684692,1.0,-0.4901017844676971,0.2072889953851699,0.2828128039836883,0.0840628072619438,0.0,0.0,0.0,28.713457107543945,25.0,-28.393409729003903,-0.0,30.62762260437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.0459695607423782,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.0484081618487834,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.0357541032135486,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.0484081618487834,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.2296274751424789,289.7782287597656,291.1499938964844,284.25,283.90545654296875,291.72430419921875,297.1832580566406,291.7743530273437,1.0,0.1571231037378311,1.0,1.0,0.955849587917328,1.0,-0.4898166358470917,0.206932246685028,0.2828843891620636,0.0847505554556846,0.0,0.0,0.0,28.00752830505371,25.0,-19.941505432128903,-0.0,30.013898849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.0459695607423782,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.0484081618487834,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.0357541032135486,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.0484081618487834,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7790222167969,0.5301491022109985,0.050000000745058,0.2296274751424789,289.7782287597656,291.1499938964844,284.25,283.90545654296875,291.72430419921875,297.1832580566406,291.7743530273437,1.0,0.1571231037378311,1.0,1.0,0.955849587917328,1.0,-0.4898166358470917,0.206932246685028,0.2828843891620636,0.0847505554556846,0.0,0.0,0.0,28.00752830505371,25.0,-19.941505432128903,-0.0,30.013898849487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.0459479726850986,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.0483854264020919,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.0357373096048831,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.0483854264020919,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.229519635438919,289.7650146484375,291.1499938964844,284.25,283.90789794921875,291.72930908203125,297.18133544921875,291.7623291015625,1.0,0.1559378951787948,1.0,1.0,0.9520298838615416,1.0,-0.489586591720581,0.2066026926040649,0.2829838991165161,0.0854477658867836,0.0,0.0,0.0,27.43994140625,25.0,-13.436641693115234,-0.0,29.520883560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.0459479726850986,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.0483854264020919,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.0357373096048831,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.0483854264020919,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7655639648437,0.5325875878334045,0.050000000745058,0.229519635438919,289.7650146484375,291.1499938964844,284.25,283.90789794921875,291.72930908203125,297.18133544921875,291.7623291015625,1.0,0.1559378951787948,1.0,1.0,0.9520298838615416,1.0,-0.489586591720581,0.2066026926040649,0.2829838991165161,0.0854477658867836,0.0,0.0,0.0,27.43994140625,25.0,-13.436641693115234,-0.0,29.520883560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.76055908203125,0.5336517691612244,0.050000000745058,0.045938778668642,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76055908203125,0.5336517691612244,0.050000000745058,0.0483757480978965,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76055908203125,0.5336517691612244,0.050000000745058,0.0357301607728004,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76055908203125,0.5336517691612244,0.050000000745058,0.0483757480978965,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76055908203125,0.5336517691612244,0.050000000745058,0.2294737100601196,289.76007080078125,291.1499938964844,284.25,283.9090576171875,291.7318115234375,297.180419921875,291.7579040527344,1.0,0.1554317027330398,1.0,1.0,0.9501200318336488,1.0,-0.4894886910915375,0.2064473181962967,0.2830413579940796,0.0857977718114852,0.0,0.0,0.0,27.198993682861328,25.0,-10.786009788513184,-0.0,29.311702728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5346236228942871,0.050000000745058,0.0459305010735988,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5346236228942871,0.050000000745058,0.0483670309185981,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5346236228942871,0.050000000745058,0.0357237234711647,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5346236228942871,0.050000000745058,0.0483670309185981,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5346236228942871,0.050000000745058,0.2294323742389679,289.756103515625,291.1499938964844,284.25,283.91015625,291.7342834472656,297.1795654296875,291.7543640136719,1.0,0.1549752801656723,1.0,1.0,0.9482097029685974,1.0,-0.4894005060195923,0.2062979042530059,0.2831026017665863,0.086147591471672,0.0,0.0,0.0,26.982481002807617,25.0,-8.476385116577148,-0.0,29.12378692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.0459163151681423,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.048352088779211,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.0357126891613006,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.048352088779211,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.2293614894151687,289.75048828125,291.1499938964844,284.25,283.9122619628906,291.7391357421875,297.177978515625,291.7494812011719,1.0,0.1541918814182281,1.0,1.0,0.94438898563385,1.0,-0.4892493486404419,0.2060164660215377,0.2832328975200653,0.0868433490395546,0.0,0.0,0.0,26.612531661987305,25.0,-4.729018688201904,-0.0,28.80280876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.0459163151681423,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.048352088779211,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.0357126891613006,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.048352088779211,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.750732421875,0.5363202095031738,0.050000000745058,0.2293614894151687,289.75048828125,291.1499938964844,284.25,283.9122619628906,291.7391357421875,297.177978515625,291.7494812011719,1.0,0.1541918814182281,1.0,1.0,0.94438898563385,1.0,-0.4892493486404419,0.2060164660215377,0.2832328975200653,0.0868433490395546,0.0,0.0,0.0,26.612531661987305,25.0,-4.729018688201904,-0.0,28.80280876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.0459047593176364,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.0483399219810962,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.0357037037611007,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.0483399219810962,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.2293037921190261,289.7474060058594,291.1499938964844,284.25,283.9140625,291.7437744140625,297.1765441894531,291.7469177246094,1.0,0.1535539329051971,1.0,1.0,0.9405682682991028,1.0,-0.4891262948513031,0.2057579606771469,0.283368319272995,0.0875285863876342,0.0,0.0,0.0,26.31283187866211,25.0,-1.939314365386963,-0.0,28.542865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.0459047593176364,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.0483399219810962,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.0357037037611007,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.0483399219810962,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7475280761719,0.5377305150032043,0.050000000745058,0.2293037921190261,289.7474060058594,291.1499938964844,284.25,283.9140625,291.7437744140625,297.1765441894531,291.7469177246094,1.0,0.1535539329051971,1.0,1.0,0.9405682682991028,1.0,-0.4891262948513031,0.2057579606771469,0.283368319272995,0.0875285863876342,0.0,0.0,0.0,26.31283187866211,25.0,-1.939314365386963,-0.0,28.542865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.0458953380584716,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.0483300015330314,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.0356963723897933,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.0483300015330314,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.2292567193508148,289.7461853027344,291.1499938964844,284.25,283.9155578613281,291.7481384277344,297.1752319335937,291.74609375,1.0,0.1530342251062393,1.0,1.0,0.9367464184761048,1.0,-0.4890259206295013,0.2055226564407348,0.2835032641887665,0.0881970673799514,0.0,0.0,0.0,26.069721221923828,25.0,0.0926431342959404,-0.0,28.332050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.0458953380584716,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.0483300015330314,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.0356963723897933,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.0483300015330314,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7462158203125,0.5389005541801453,0.050000000745058,0.2292567193508148,289.7461853027344,291.1499938964844,284.25,283.9155578613281,291.7481384277344,297.1752319335937,291.74609375,1.0,0.1530342251062393,1.0,1.0,0.9367464184761048,1.0,-0.4890259206295013,0.2055226564407348,0.2835032641887665,0.0881970673799514,0.0,0.0,0.0,26.069721221923828,25.0,0.0926431342959404,-0.0,28.332050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.0458876341581344,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.0483218878507614,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.0356903821229934,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.0483218878507614,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.2292182296514511,289.7463073730469,291.1499938964844,284.25,283.9166259765625,291.75213623046875,297.1740417480469,291.7464904785156,1.0,0.1526104509830474,1.0,1.0,0.9329246282577516,1.0,-0.488943874835968,0.2053112089633941,0.2836326658725738,0.0888426899909973,0.0,0.0,0.0,25.8721866607666,25.0,1.524058222770691,-0.0,28.1607723236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.0458876341581344,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.0483218878507614,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.0356903821229934,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.0483218878507614,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.74627685546875,0.5398703217506409,0.050000000745058,0.2292182296514511,289.7463073730469,291.1499938964844,284.25,283.9166259765625,291.75213623046875,297.1740417480469,291.7464904785156,1.0,0.1526104509830474,1.0,1.0,0.9329246282577516,1.0,-0.488943874835968,0.2053112089633941,0.2836326658725738,0.0888426899909973,0.0,0.0,0.0,25.8721866607666,25.0,1.524058222770691,-0.0,28.1607723236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.5402904152870178,0.050000000745058,0.0458843261003494,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.5402904152870178,0.050000000745058,0.0483184047043323,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.5402904152870178,0.050000000745058,0.0356878079473972,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.5402904152870178,0.050000000745058,0.0483184047043323,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.5402904152870178,0.050000000745058,0.2292017042636871,289.74676513671875,291.1499938964844,284.25,283.9170227050781,291.7539978027344,297.1734619140625,291.7470397949219,1.0,0.1524289697408676,1.0,1.0,0.9310137629508972,1.0,-0.4889086484909057,0.2052147537469864,0.2836938798427582,0.0891551151871681,0.0,0.0,0.0,25.78778839111328,25.0,2.052374601364136,-0.0,28.08759498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.5406725406646729,0.050000000745058,0.0458813309669494,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.5406725406646729,0.050000000745058,0.0483152531087398,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.5406725406646729,0.050000000745058,0.0356854796409606,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.5406725406646729,0.050000000745058,0.0483152531087398,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7473449707031,0.5406725406646729,0.050000000745058,0.2291867583990097,289.7474060058594,291.1499938964844,284.25,283.9172668457031,291.7557373046875,297.1729431152344,291.7477722167969,1.0,0.1522650569677353,1.0,1.0,0.929102897644043,1.0,-0.4888767600059509,0.2051246762275695,0.2837520837783813,0.0894596651196479,0.0,0.0,0.0,25.711652755737305,25.0,2.473566770553589,-0.0,28.02158164978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.0458761639893054,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.0483098067343235,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.0356814600527286,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.0483098067343235,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.2291609346866607,289.7491149902344,291.1499938964844,284.25,283.9173583984375,291.75885009765625,297.1719665527344,291.7496032714844,1.0,0.1519828736782074,1.0,1.0,0.9252811670303344,1.0,-0.4888217151165008,0.2049642652273178,0.2838574349880218,0.0900424197316169,0.0,0.0,0.0,25.5808162689209,25.0,3.038257122039795,-0.0,27.90813636779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.0458761639893054,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.0483098067343235,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.0356814600527286,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.0483098067343235,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7490234375,0.541336715221405,0.050000000745058,0.2291609346866607,289.7491149902344,291.1499938964844,284.25,283.9173583984375,291.75885009765625,297.1719665527344,291.7496032714844,1.0,0.1519828736782074,1.0,1.0,0.9252811670303344,1.0,-0.4888217151165008,0.2049642652273178,0.2838574349880218,0.0900424197316169,0.0,0.0,0.0,25.5808162689209,25.0,3.038257122039795,-0.0,27.90813636779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.0458719246089458,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.0483053438365459,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.0356781631708145,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.0483053438365459,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.2291397601366043,289.7511901855469,291.1499938964844,284.25,283.9168395996094,291.7613830566406,297.17108154296875,291.7517395019531,1.0,0.1517525017261505,1.0,1.0,0.9214594960212708,1.0,-0.4887765645980835,0.2048313617706298,0.2839452028274536,0.0905858129262924,0.0,0.0,0.0,25.474220275878903,25.0,3.2876064777374268,-0.0,27.81570053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.0458719246089458,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.0483053438365459,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.0356781631708145,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.0483053438365459,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7510681152344,0.541885495185852,0.050000000745058,0.2291397601366043,289.7511901855469,291.1499938964844,284.25,283.9168395996094,291.7613830566406,297.17108154296875,291.7517395019531,1.0,0.1517525017261505,1.0,1.0,0.9214594960212708,1.0,-0.4887765645980835,0.2048313617706298,0.2839452028274536,0.0905858129262924,0.0,0.0,0.0,25.474220275878903,25.0,3.2876064777374268,-0.0,27.81570053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.045868445187807,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.0483016818761825,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.0356754586100578,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.0483016818761825,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.2291223853826522,289.7533874511719,291.1499938964844,284.25,283.9156494140625,291.7633361816406,297.1702575683594,291.7539367675781,1.0,0.1515642702579498,1.0,1.0,0.917639136314392,1.0,-0.488739550113678,0.204727366566658,0.2840121686458587,0.0910849720239639,0.0,0.0,0.0,25.38725852966309,25.0,3.2768914699554443,-0.0,27.74028968811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.045868445187807,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.0483016818761825,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.0356754586100578,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.0483016818761825,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7532653808594,0.542338490486145,0.050000000745058,0.2291223853826522,289.7533874511719,291.1499938964844,284.25,283.9156494140625,291.7633361816406,297.1702575683594,291.7539367675781,1.0,0.1515642702579498,1.0,1.0,0.917639136314392,1.0,-0.488739550113678,0.204727366566658,0.2840121686458587,0.0910849720239639,0.0,0.0,0.0,25.38725852966309,25.0,3.2768914699554443,-0.0,27.74028968811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
