time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947980,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.0458655953407287,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.0482986792922019,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.0356732420623302,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.0482986792922019,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.2291081547737121,289.7555236816406,291.1499938964844,284.25,283.91375732421875,291.7645874023437,297.1695251464844,291.75604248046875,1.0,0.1514104902744293,1.0,1.0,0.9138187766075134,1.0,-0.4887091815471649,0.2046536952257156,0.2840555012226105,0.0915355756878852,0.0,0.0,0.0,25.316301345825195,25.0,3.0480101108551025,-0.0,27.678756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.0458655953407287,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.0482986792922019,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.0356732420623302,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.0482986792922019,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5427115559577942,0.050000000745058,0.2291081547737121,289.7555236816406,291.1499938964844,284.25,283.91375732421875,291.7645874023437,297.1695251464844,291.75604248046875,1.0,0.1514104902744293,1.0,1.0,0.9138187766075134,1.0,-0.4887091815471649,0.2046536952257156,0.2840555012226105,0.0915355756878852,0.0,0.0,0.0,25.316301345825195,25.0,3.0480101108551025,-0.0,27.678756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.5428720712661743,0.050000000745058,0.0458643734455108,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.5428720712661743,0.050000000745058,0.048297394067049,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.5428720712661743,0.050000000745058,0.0356722921133041,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.5428720712661743,0.050000000745058,0.048297394067049,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564392089844,0.5428720712661743,0.050000000745058,0.2291020452976226,289.75653076171875,291.1499938964844,284.25,283.9125061035156,291.7649230957031,297.1691589355469,291.75701904296875,1.0,0.1513446420431137,1.0,1.0,0.9119086265563964,1.0,-0.4886961877346039,0.2046286314725875,0.2840675413608551,0.0917415022850036,0.0,0.0,0.0,25.285947799682617,25.0,2.861966609954834,-0.0,27.652433395385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.5430173873901367,0.050000000745058,0.0458632707595825,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.5430173873901367,0.050000000745058,0.0482962317764759,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.5430173873901367,0.050000000745058,0.0356714315712451,296.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.5430173873901367,0.050000000745058,0.0482962317764759,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.5430173873901367,0.050000000745058,0.2290965318679809,289.7574768066406,291.1499938964844,284.25,283.9110412597656,291.7651062011719,297.1688232421875,291.7579345703125,1.0,0.1512851119041443,1.0,1.0,0.9099991917610168,1.0,-0.4886844158172607,0.2046116292476654,0.2840728163719177,0.091933824121952,0.0,0.0,0.0,25.25851249694824,25.0,2.634117364883423,-0.0,27.628644943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.04586136713624,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.0482942275702953,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.0356699526309967,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.0482942275702953,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.2290870249271392,289.7591247558594,291.1499938964844,284.25,283.9075012207031,291.76483154296875,297.1681823730469,291.75946044921875,1.0,0.1511823982000351,1.0,1.0,0.9061803817749025,1.0,-0.4886641800403595,0.2046023607254028,0.2840618193149566,0.0922761559486389,0.0,0.0,0.0,25.211200714111328,25.0,2.0673093795776367,-0.0,27.587631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.04586136713624,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.0482942275702953,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.0356699526309967,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.0482942275702953,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.759033203125,0.5432682633399963,0.050000000745058,0.2290870249271392,289.7591247558594,291.1499938964844,284.25,283.9075012207031,291.76483154296875,297.1681823730469,291.75946044921875,1.0,0.1511823982000351,1.0,1.0,0.9061803817749025,1.0,-0.4886641800403595,0.2046023607254028,0.2840618193149566,0.0922761559486389,0.0,0.0,0.0,25.211200714111328,25.0,2.0673093795776367,-0.0,27.587631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.0458598285913467,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.0482926070690155,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.0356687530875206,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.0482926070690155,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.2290793359279632,289.7602844238281,291.1499938964844,284.25,283.9029846191406,291.76373291015625,297.1676330566406,291.7605285644531,1.0,0.1510984748601913,1.0,1.0,0.9023615717887878,1.0,-0.4886477887630462,0.2046284079551696,0.2840193510055542,0.0925566777586937,0.0,0.0,0.0,25.17256164550781,25.0,1.3631467819213867,-0.0,27.55415153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.0458598285913467,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.0482926070690155,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.0356687530875206,296.8171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.0482926070690155,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76025390625,0.5434720516204834,0.050000000745058,0.2290793359279632,289.7602844238281,291.1499938964844,284.25,283.9029846191406,291.76373291015625,297.1676330566406,291.7605285644531,1.0,0.1510984748601913,1.0,1.0,0.9023615717887878,1.0,-0.4886477887630462,0.2046284079551696,0.2840193510055542,0.0925566777586937,0.0,0.0,0.0,25.17256164550781,25.0,1.3631467819213867,-0.0,27.55415153503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.0458586104214191,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.0482913255691528,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.0356678068637847,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.0482913255691528,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.2290732562541961,289.7609558105469,291.1499938964844,284.25,283.8976135253906,291.7613830566406,297.1670837402344,291.7610168457031,1.0,0.151030033826828,1.0,1.0,0.898547351360321,1.0,-0.4886348247528076,0.2047080248594284,0.283926784992218,0.092735007405281,0.0,0.0,0.0,25.14103507995605,25.0,0.4790436327457428,-0.0,27.52688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.0458586104214191,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.0482913255691528,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.0356678068637847,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.0482913255691528,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76092529296875,0.5436333417892456,0.050000000745058,0.2290732562541961,289.7609558105469,291.1499938964844,284.25,283.8976135253906,291.7613830566406,297.1670837402344,291.7610168457031,1.0,0.151030033826828,1.0,1.0,0.898547351360321,1.0,-0.4886348247528076,0.2047080248594284,0.283926784992218,0.092735007405281,0.0,0.0,0.0,25.14103507995605,25.0,0.4790436327457428,-0.0,27.52688217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.0458576940000057,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.0482903607189655,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.0356670953333377,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.0482903607189655,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.2290686815977096,289.7608337402344,291.1499938964844,284.25,283.8915100097656,291.75714111328125,297.1666564941406,291.7606811523437,1.0,0.150974154472351,1.0,1.0,0.894733190536499,1.0,-0.4886250495910644,0.2048625200986862,0.283762514591217,0.0927649661898613,0.0,0.0,0.0,25.11526107788086,25.0,-0.7570236325263977,-0.0,27.50467109680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.0458576940000057,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.0482903607189655,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.0356670953333377,296.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.0482903607189655,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7608642578125,0.5437552332878113,0.050000000745058,0.2290686815977096,289.7608337402344,291.1499938964844,284.25,283.8915100097656,291.75714111328125,297.1666564941406,291.7606811523437,1.0,0.150974154472351,1.0,1.0,0.894733190536499,1.0,-0.4886250495910644,0.2048625200986862,0.283762514591217,0.0927649661898613,0.0,0.0,0.0,25.11526107788086,25.0,-0.7570236325263977,-0.0,27.50467109680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.5438034534454346,0.050000000745058,0.0458573326468467,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.5438034534454346,0.050000000745058,0.048289980739355,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.5438034534454346,0.050000000745058,0.0356668159365654,296.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.5438034534454346,0.050000000745058,0.048289980739355,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7604675292969,0.5438034534454346,0.050000000745058,0.2290668785572052,289.7604064941406,291.1499938964844,284.25,283.88818359375,291.7543640136719,297.1664733886719,291.7601318359375,1.0,0.1509501934051513,1.0,1.0,0.8928260803222656,1.0,-0.488621175289154,0.2049648463726043,0.2836563289165497,0.0927306935191154,0.0,0.0,0.0,25.104198455810547,25.0,-1.480151653289795,-0.0,27.49517059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7597961425781,0.5438441634178162,0.050000000745058,0.0458570271730423,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7597961425781,0.5438441634178162,0.050000000745058,0.0482896566390991,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7597961425781,0.5438441634178162,0.050000000745058,0.0356665775179863,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7597961425781,0.5438441634178162,0.050000000745058,0.0482896566390991,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7597961425781,0.5438441634178162,0.050000000745058,0.2290653437376022,289.7597351074219,291.1499938964844,284.25,283.8847045898437,291.751220703125,297.16632080078125,291.7593078613281,1.0,0.1509285420179367,1.0,1.0,0.8909232020378113,1.0,-0.4886179268360138,0.2050827890634536,0.2835351228713989,0.0926655009388923,0.0,0.0,0.0,25.094179153442383,25.0,-2.251417875289917,-0.0,27.486591339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.0458565689623355,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.0482891760766506,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.0356662198901176,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.0482891760766506,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.2290630638599395,289.75750732421875,291.1499938964844,284.25,283.8772888183594,291.7438049316406,297.1661071777344,291.7567749023437,1.0,0.1508912295103073,1.0,1.0,0.8871173858642578,1.0,-0.4886130392551422,0.2053637355566024,0.2832492887973785,0.0924473032355308,0.0,0.0,0.0,25.076889038085938,25.0,-3.898153066635132,-0.0,27.47185707092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.0458565689623355,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.0482891760766506,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.0356662198901176,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.0482891760766506,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.5439054369926453,0.050000000745058,0.2290630638599395,289.75750732421875,291.1499938964844,284.25,283.8772888183594,291.7438049316406,297.1661071777344,291.7567749023437,1.0,0.1508912295103073,1.0,1.0,0.8871173858642578,1.0,-0.4886130392551422,0.2053637355566024,0.2832492887973785,0.0924473032355308,0.0,0.0,0.0,25.076889038085938,25.0,-3.898153066635132,-0.0,27.47185707092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.0458562932908535,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.0482888855040073,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.0356660075485706,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.0482888855040073,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.2290616780519485,289.75408935546875,291.1499938964844,284.25,283.8692932128906,291.7349853515625,297.16607666015625,291.7530517578125,1.0,0.150860846042633,1.0,1.0,0.8833116292953491,1.0,-0.4886100590229034,0.2057020366191864,0.282908022403717,0.0921178236603736,0.0,0.0,0.0,25.06274604797364,25.0,-5.631318092346191,-0.0,27.45990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.0458562932908535,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.0482888855040073,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.0356660075485706,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.0482888855040073,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7542724609375,0.5439426302909851,0.050000000745058,0.2290616780519485,289.75408935546875,291.1499938964844,284.25,283.8692932128906,291.7349853515625,297.16607666015625,291.7530517578125,1.0,0.150860846042633,1.0,1.0,0.8833116292953491,1.0,-0.4886100590229034,0.2057020366191864,0.282908022403717,0.0921178236603736,0.0,0.0,0.0,25.06274604797364,25.0,-5.631318092346191,-0.0,27.45990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.0458561703562736,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.0482887588441371,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.0356659106910228,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.0482887588441371,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.2290610671043396,289.7494201660156,291.1499938964844,284.25,283.8607788085937,291.724853515625,297.1662292480469,291.7480773925781,1.0,0.1508360058069229,1.0,1.0,0.8795181512832642,1.0,-0.488608717918396,0.2060946673154831,0.2825140655040741,0.0916821211576461,0.0,0.0,0.0,25.05112266540528,25.0,-7.406552314758301,-0.0,27.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.0458561703562736,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.0482887588441371,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.0356659106910228,296.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.0482887588441371,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74969482421875,0.5439593195915222,0.050000000745058,0.2290610671043396,289.7494201660156,291.1499938964844,284.25,283.8607788085937,291.724853515625,297.1662292480469,291.7480773925781,1.0,0.1508360058069229,1.0,1.0,0.8795181512832642,1.0,-0.488608717918396,0.2060946673154831,0.2825140655040741,0.0916821211576461,0.0,0.0,0.0,25.05112266540528,25.0,-7.406552314758301,-0.0,27.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.0458561889827251,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.0482887737452983,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.035665925592184,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.0482887737452983,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.2290611565113067,289.7434997558594,291.1499938964844,284.25,283.8517761230469,291.7134704589844,297.1665954589844,291.7418212890625,1.0,0.1508158892393112,1.0,1.0,0.8757246732711792,1.0,-0.4886088371276855,0.2065396755933761,0.2820691764354706,0.0911456421017646,0.0,0.0,0.0,25.041635513305664,25.0,-9.18591594696045,-0.0,27.4423885345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.0458561889827251,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.0482887737452983,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.035665925592184,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.0482887737452983,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.5439577698707581,0.050000000745058,0.2290611565113067,289.7434997558594,291.1499938964844,284.25,283.8517761230469,291.7134704589844,297.1665954589844,291.7418212890625,1.0,0.1508158892393112,1.0,1.0,0.8757246732711792,1.0,-0.4886088371276855,0.2065396755933761,0.2820691764354706,0.0911456421017646,0.0,0.0,0.0,25.041635513305664,25.0,-9.18591594696045,-0.0,27.4423885345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403869628906,0.5439508557319641,0.050000000745058,0.0458562411367893,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403869628906,0.5439508557319641,0.050000000745058,0.0482888296246528,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403869628906,0.5439508557319641,0.050000000745058,0.0356659665703773,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403869628906,0.5439508557319641,0.050000000745058,0.0482888296246528,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7403869628906,0.5439508557319641,0.050000000745058,0.2290614247322082,289.74005126953125,291.1499938964844,284.25,283.8471374511719,291.7073059082031,297.1668395996094,291.7382202148437,1.0,0.1508073359727859,1.0,1.0,0.8738279938697815,1.0,-0.4886094033718109,0.2067809551954269,0.2818284332752228,0.0908415094017982,0.0,0.0,0.0,25.03757095336914,25.0,-10.069445610046388,-0.0,27.43909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7366638183594,0.543940544128418,0.050000000745058,0.0458563230931758,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7366638183594,0.543940544128418,0.050000000745058,0.0482889153063297,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7366638183594,0.543940544128418,0.050000000745058,0.0356660299003124,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7366638183594,0.543940544128418,0.050000000745058,0.0482889153063297,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7366638183594,0.543940544128418,0.050000000745058,0.2290618270635604,289.7362976074219,291.1499938964844,284.25,283.8423767089844,291.70086669921875,297.1671447753906,291.7343139648437,1.0,0.1507995575666427,1.0,1.0,0.8719384670257568,1.0,-0.4886102080345154,0.2070339024066925,0.2815763354301452,0.0905144289135932,0.0,0.0,0.0,25.03386116027832,25.0,-10.94558811187744,-0.0,27.436119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.0458565577864646,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.0482891649007797,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.035666212439537,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.0482891649007797,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.2290630042552948,289.7278747558594,291.1499938964844,284.25,283.8326110839844,291.68719482421875,297.1678466796875,291.7255859375,1.0,0.1507863104343414,1.0,1.0,0.8681594133377075,1.0,-0.4886126816272735,0.2075735330581665,0.281039148569107,0.0897965505719184,0.0,0.0,0.0,25.027475357055664,25.0,-12.664233207702637,-0.0,27.43109703063965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.0458565577864646,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.0482891649007797,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.035666212439537,296.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.0482891649007797,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7283020019531,0.5439099073410034,0.050000000745058,0.2290630042552948,289.7278747558594,291.1499938964844,284.25,283.8326110839844,291.68719482421875,297.1678466796875,291.7255859375,1.0,0.1507863104343414,1.0,1.0,0.8681594133377075,1.0,-0.4886126816272735,0.2075735330581665,0.281039148569107,0.0897965505719184,0.0,0.0,0.0,25.027475357055664,25.0,-12.664233207702637,-0.0,27.43109703063965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.0458568781614303,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.0482895001769065,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.035666462033987,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.0482895001769065,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.2290645986795425,289.7182312011719,291.1499938964844,284.25,283.8225402832031,291.67254638671875,297.16876220703125,291.71563720703125,1.0,0.1507755815982818,1.0,1.0,0.864380419254303,1.0,-0.488616019487381,0.2081539779901504,0.2804620563983917,0.0890029892325401,0.0,0.0,0.0,25.022226333618164,25.0,-14.319202423095703,-0.0,27.42710304260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.0458568781614303,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.0482895001769065,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.035666462033987,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.0482895001769065,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.5438679456710815,0.050000000745058,0.2290645986795425,289.7182312011719,291.1499938964844,284.25,283.8225402832031,291.67254638671875,297.16876220703125,291.71563720703125,1.0,0.1507755815982818,1.0,1.0,0.864380419254303,1.0,-0.488616019487381,0.2081539779901504,0.2804620563983917,0.0890029892325401,0.0,0.0,0.0,25.022226333618164,25.0,-14.319202423095703,-0.0,27.42710304260254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.0458572693169117,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.0482899136841297,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.0356667675077915,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.0482899136841297,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.2290665656328201,289.7074279785156,291.1499938964844,284.25,283.8122253417969,291.6570739746094,297.1698303222656,291.70458984375,1.0,0.1507669389247894,1.0,1.0,0.8606137037277222,1.0,-0.4886201322078705,0.2087686955928802,0.2798514366149902,0.0881465449929237,0.0,0.0,0.0,25.017911911010746,25.0,-15.881521224975586,-0.0,27.423952102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.0458572693169117,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.0482899136841297,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.0356667675077915,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.0482899136841297,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7079772949219,0.5438165664672852,0.050000000745058,0.2290665656328201,289.7074279785156,291.1499938964844,284.25,283.8122253417969,291.6570739746094,297.1698303222656,291.70458984375,1.0,0.1507669389247894,1.0,1.0,0.8606137037277222,1.0,-0.4886201322078705,0.2087686955928802,0.2798514366149902,0.0881465449929237,0.0,0.0,0.0,25.017911911010746,25.0,-15.881521224975586,-0.0,27.423952102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.0458577200770378,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.0482903867959976,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.0356671139597892,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.0482903867959976,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.2290688008069992,289.6955871582031,291.1499938964844,284.25,283.8016967773437,291.64093017578125,297.1710510253906,291.69244384765625,1.0,0.1507600247859954,1.0,1.0,0.8568469882011414,1.0,-0.4886248409748077,0.209411010146141,0.2792138159275055,0.087243340909481,0.0,0.0,0.0,25.014373779296875,25.0,-17.31610107421875,-0.0,27.42150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.0458577200770378,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.0482903867959976,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.0356671139597892,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.0482903867959976,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6961669921875,0.5437578558921814,0.050000000745058,0.2290688008069992,289.6955871582031,291.1499938964844,284.25,283.8016967773437,291.64093017578125,297.1710510253906,291.69244384765625,1.0,0.1507600247859954,1.0,1.0,0.8568469882011414,1.0,-0.4886248409748077,0.209411010146141,0.2792138159275055,0.087243340909481,0.0,0.0,0.0,25.014373779296875,25.0,-17.31610107421875,-0.0,27.42150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898803710937,0.5437263250350952,0.050000000745058,0.0458579584956169,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898803710937,0.5437263250350952,0.050000000745058,0.0482906401157379,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898803710937,0.5437263250350952,0.050000000745058,0.0356673002243042,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898803710937,0.5437263250350952,0.050000000745058,0.0482906401157379,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6898803710937,0.5437263250350952,0.050000000745058,0.2290700078010559,289.68927001953125,291.1499938964844,284.25,283.79638671875,291.6326599121094,297.1717224121094,291.68603515625,1.0,0.1507571190595626,1.0,1.0,0.8549636006355286,1.0,-0.4886273741722107,0.2097401320934295,0.2788872420787811,0.0867795050144195,0.0,0.0,0.0,25.012853622436523,25.0,-17.976760864257812,-0.0,27.42049789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6833801269531,0.5436936616897583,0.050000000745058,0.0458582080900669,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6833801269531,0.5436936616897583,0.050000000745058,0.0482909008860588,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6833801269531,0.5436936616897583,0.050000000745058,0.03566749766469,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6833801269531,0.5436936616897583,0.050000000745058,0.0482909008860588,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6833801269531,0.5436936616897583,0.050000000745058,0.229071244597435,289.6827392578125,291.1499938964844,284.25,283.791015625,291.62432861328125,297.17242431640625,291.67938232421875,1.0,0.1507545262575149,1.0,1.0,0.8530882596969604,1.0,-0.4886299967765808,0.2100728899240493,0.2785570919513702,0.0863102078437805,0.0,0.0,0.0,25.011474609375,25.0,-18.59446907043457,-0.0,27.419620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.0458587259054183,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.0482914447784423,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.0356678962707519,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.0482914447784423,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.2290738373994827,289.6690673828125,291.1499938964844,284.25,283.7802734375,291.6074523925781,297.1739196777344,291.66552734375,1.0,0.1507501304149627,1.0,1.0,0.8493375182151794,1.0,-0.4886354207992553,0.2107460051774978,0.2778894007205963,0.0853653326630592,0.0,0.0,0.0,25.009082794189453,25.0,-19.69292259216309,-0.0,27.41818618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.0458587259054183,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.0482914447784423,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.0356678962707519,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.0482914447784423,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697692871094,0.5436259508132935,0.050000000745058,0.2290738373994827,289.6690673828125,291.1499938964844,284.25,283.7802734375,291.6074523925781,297.1739196777344,291.66552734375,1.0,0.1507501304149627,1.0,1.0,0.8493375182151794,1.0,-0.4886354207992553,0.2107460051774978,0.2778894007205963,0.0853653326630592,0.0,0.0,0.0,25.009082794189453,25.0,-19.69292259216309,-0.0,27.41818618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
