time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950140,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.045859258621931,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.0482920072972774,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.035668309777975,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.0482920072972774,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.2290764898061752,289.6546936035156,291.1499938964844,284.25,283.7694702148437,291.5905456542969,297.1755065917969,291.6510009765625,1.0,0.1507467031478881,1.0,1.0,0.8455867767333984,1.0,-0.4886409938335418,0.2114227712154388,0.277218222618103,0.0844269394874572,0.0,0.0,0.0,25.00713157653809,25.0,-20.586036682128903,-0.0,27.417131423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.045859258621931,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.0482920072972774,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.035668309777975,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.0482920072972774,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6553955078125,0.5435563921928406,0.050000000745058,0.2290764898061752,289.6546936035156,291.1499938964844,284.25,283.7694702148437,291.5905456542969,297.1755065917969,291.6510009765625,1.0,0.1507467031478881,1.0,1.0,0.8455867767333984,1.0,-0.4886409938335418,0.2114227712154388,0.277218222618103,0.0844269394874572,0.0,0.0,0.0,25.00713157653809,25.0,-20.586036682128903,-0.0,27.417131423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.0458597913384437,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.0482925660908222,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.0356687270104885,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.0482925660908222,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.2290791422128677,289.6397705078125,291.1499938964844,284.25,283.7586669921875,291.5737609863281,297.1771240234375,291.63592529296875,1.0,0.1507440209388733,1.0,1.0,0.8418450951576233,1.0,-0.4886465966701507,0.2120950818061828,0.2765515148639679,0.083511859178543,0.0,0.0,0.0,25.00553131103516,25.0,-21.26496315002441,-0.0,27.416370391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.0458597913384437,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.0482925660908222,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.0356687270104885,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.0482925660908222,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6405029296875,0.5434866547584534,0.050000000745058,0.2290791422128677,289.6397705078125,291.1499938964844,284.25,283.7586669921875,291.5737609863281,297.1771240234375,291.63592529296875,1.0,0.1507440209388733,1.0,1.0,0.8418450951576233,1.0,-0.4886465966701507,0.2120950818061828,0.2765515148639679,0.083511859178543,0.0,0.0,0.0,25.00553131103516,25.0,-21.26496315002441,-0.0,27.416370391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.0458603166043758,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.0482931211590766,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.035669133067131,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.0482931211590766,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.2290817648172378,289.6244201660156,291.1499938964844,284.25,283.7479553222656,291.5571594238281,297.1786804199219,291.6205139160156,1.0,0.1507419794797897,1.0,1.0,0.8381034135818481,1.0,-0.4886521100997925,0.2127564698457718,0.2758956551551819,0.0826360657811164,0.0,0.0,0.0,25.004234313964844,25.0,-21.73269844055176,-0.0,27.41585350036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.0458603166043758,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.0482931211590766,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.035669133067131,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.0482931211590766,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.62518310546875,0.5434179902076721,0.050000000745058,0.2290817648172378,289.6244201660156,291.1499938964844,284.25,283.7479553222656,291.5571594238281,297.1786804199219,291.6205139160156,1.0,0.1507419794797897,1.0,1.0,0.8381034135818481,1.0,-0.4886521100997925,0.2127564698457718,0.2758956551551819,0.0826360657811164,0.0,0.0,0.0,25.004234313964844,25.0,-21.73269844055176,-0.0,27.41585350036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6174011230469,0.5433844923973083,0.050000000745058,0.0458605699241161,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6174011230469,0.5433844923973083,0.050000000745058,0.0482933893799781,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6174011230469,0.5433844923973083,0.050000000745058,0.0356693342328071,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6174011230469,0.5433844923973083,0.050000000745058,0.0482933893799781,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6174011230469,0.5433844923973083,0.050000000745058,0.2290830463171005,289.6166381835937,291.1499938964844,284.25,283.7426452636719,291.5489807128906,297.17938232421875,291.6127014160156,1.0,0.150741159915924,1.0,1.0,0.836232602596283,1.0,-0.4886548221111297,0.2130811512470245,0.2755736708641052,0.0822172984480857,0.0,0.0,0.0,25.00368309020996,25.0,-21.89228057861328,-0.0,27.415668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.5433516502380371,0.050000000745058,0.0458608232438564,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.5433516502380371,0.050000000745058,0.0482936538755893,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.5433516502380371,0.050000000745058,0.0356695279479026,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.5433516502380371,0.050000000745058,0.0482936538755893,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60955810546875,0.5433516502380371,0.050000000745058,0.2290842980146408,289.6087951660156,291.1499938964844,284.25,283.7373962402344,291.5408935546875,297.1800231933594,291.6048278808594,1.0,0.1507404595613479,1.0,1.0,0.8343673348426819,1.0,-0.4886574447154999,0.2134006321430206,0.2752568423748016,0.0818131864070892,0.0,0.0,0.0,25.003189086914062,25.0,-22.00346946716309,-0.0,27.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.0458613038063049,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.0482941605150699,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.0356699042022228,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.0482941605150699,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.2290867120027542,289.5930480957031,291.1499938964844,284.25,283.7269897460937,291.52508544921875,297.18121337890625,291.58905029296875,1.0,0.1507393419742584,1.0,1.0,0.8306368589401245,1.0,-0.4886625409126282,0.2140228897333145,0.2746396362781524,0.0810539722442627,0.0,0.0,0.0,25.002344131469727,25.0,-22.087177276611328,-0.0,27.415340423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.0458613038063049,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.0482941605150699,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.0356699042022228,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.0482941605150699,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5432887077331543,0.050000000745058,0.2290867120027542,289.5930480957031,291.1499938964844,284.25,283.7269897460937,291.52508544921875,297.18121337890625,291.58905029296875,1.0,0.1507393419742584,1.0,1.0,0.8306368589401245,1.0,-0.4886625409126282,0.2140228897333145,0.2746396362781524,0.0810539722442627,0.0,0.0,0.0,25.002344131469727,25.0,-22.087177276611328,-0.0,27.415340423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.045861754566431,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.0482946373522281,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.0356702543795108,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.0482946373522281,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.2290889620780944,289.5773010253906,291.1499938964844,284.25,283.716796875,291.50982666015625,297.18218994140625,291.5733337402344,1.0,0.1507385373115539,1.0,1.0,0.8269063830375671,1.0,-0.4886672794818878,0.2146196365356445,0.2740476429462433,0.0803681164979934,0.0,0.0,0.0,25.001672744750977,25.0,-21.98025131225586,-0.0,27.41526985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.045861754566431,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.0482946373522281,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.0356702543795108,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.0482946373522281,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780639648437,0.5432298183441162,0.050000000745058,0.2290889620780944,289.5773010253906,291.1499938964844,284.25,283.716796875,291.50982666015625,297.18218994140625,291.5733337402344,1.0,0.1507385373115539,1.0,1.0,0.8269063830375671,1.0,-0.4886672794818878,0.2146196365356445,0.2740476429462433,0.0803681164979934,0.0,0.0,0.0,25.001672744750977,25.0,-21.98025131225586,-0.0,27.41526985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.0458621717989444,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.0482950769364833,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.0356705784797668,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.0482950769364833,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.2290910482406616,289.5616760253906,291.1499938964844,284.25,283.7069396972656,291.4952392578125,297.1830749511719,291.5577697753906,1.0,0.1507380008697509,1.0,1.0,0.8231801986694336,1.0,-0.4886716604232788,0.215188056230545,0.2734835743904114,0.0797617807984352,0.0,0.0,0.0,25.00113677978516,25.0,-21.70208549499512,-0.0,27.41527366638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.0458621717989444,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.0482950769364833,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.0356705784797668,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.0482950769364833,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624389648437,0.5431755781173706,0.050000000745058,0.2290910482406616,289.5616760253906,291.1499938964844,284.25,283.7069396972656,291.4952392578125,297.1830749511719,291.5577697753906,1.0,0.1507380008697509,1.0,1.0,0.8231801986694336,1.0,-0.4886716604232788,0.215188056230545,0.2734835743904114,0.0797617807984352,0.0,0.0,0.0,25.00113677978516,25.0,-21.70208549499512,-0.0,27.41527366638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.0458625480532646,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.048295471817255,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.0356708727777004,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.048295471817255,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.229092925786972,289.5462951660156,291.1499938964844,284.25,283.6973876953125,291.4813842773437,297.1838684082031,291.54248046875,1.0,0.1507376581430435,1.0,1.0,0.8194540739059448,1.0,-0.4886756241321563,0.215726688504219,0.2729489505290985,0.0792398080229759,0.0,0.0,0.0,25.00071907043457,25.0,-21.25812149047852,-0.0,27.41533851623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.0458625480532646,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.048295471817255,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.0356708727777004,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.048295471817255,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.54705810546875,0.5431264042854309,0.050000000745058,0.229092925786972,289.5462951660156,291.1499938964844,284.25,283.6973876953125,291.4813842773437,297.1838684082031,291.54248046875,1.0,0.1507376581430435,1.0,1.0,0.8194540739059448,1.0,-0.4886756241321563,0.215726688504219,0.2729489505290985,0.0792398080229759,0.0,0.0,0.0,25.00071907043457,25.0,-21.25812149047852,-0.0,27.41533851623535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.543103814125061,0.050000000745058,0.0458627231419086,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.543103814125061,0.050000000745058,0.0482956543564796,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.543103814125061,0.050000000745058,0.0356710068881511,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.543103814125061,0.050000000745058,0.0482956543564796,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5395202636719,0.543103814125061,0.050000000745058,0.2290937900543213,289.53875732421875,291.1499938964844,284.25,283.6927795410156,291.4747619628906,297.1842346191406,291.5350036621094,1.0,0.1507375538349151,1.0,1.0,0.8175909519195557,1.0,-0.488677442073822,0.2159842103719711,0.2726932168006897,0.0790120810270309,0.0,0.0,0.0,25.00054931640625,25.0,-20.981401443481445,-0.0,27.415388107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.53204345703125,0.5430825352668762,0.050000000745058,0.0458628870546817,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53204345703125,0.5430825352668762,0.050000000745058,0.0482958257198333,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.53204345703125,0.5430825352668762,0.050000000745058,0.0356711335480213,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53204345703125,0.5430825352668762,0.050000000745058,0.0482958257198333,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.53204345703125,0.5430825352668762,0.050000000745058,0.2290946096181869,289.53131103515625,291.1499938964844,284.25,283.6882629394531,291.46832275390625,297.1846008300781,291.527587890625,1.0,0.1507374793291092,1.0,1.0,0.815731406211853,1.0,-0.4886791706085205,0.2162342816591262,0.272444874048233,0.0788051858544349,0.0,0.0,0.0,25.00039863586425,25.0,-20.676082611083984,-0.0,27.41544532775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.0458631813526153,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.0482961386442184,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.0356713607907295,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.0482961386442184,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.2290960848331451,289.5167541503906,291.1499938964844,284.25,283.6795654296875,291.4560241699219,297.185302734375,291.5131530761719,1.0,0.1507374048233032,1.0,1.0,0.8120123147964478,1.0,-0.4886822700500488,0.216711014509201,0.2719712555408478,0.0784583017230033,0.0,0.0,0.0,25.000152587890625,25.0,-19.97713661193848,-0.0,27.415571212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.0458631813526153,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.0482961386442184,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.0356713607907295,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.0482961386442184,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174560546875,0.5430440902709961,0.050000000745058,0.2290960848331451,289.5167541503906,291.1499938964844,284.25,283.6795654296875,291.4560241699219,297.185302734375,291.5131530761719,1.0,0.1507374048233032,1.0,1.0,0.8120123147964478,1.0,-0.4886822700500488,0.216711014509201,0.2719712555408478,0.0784583017230033,0.0,0.0,0.0,25.000152587890625,25.0,-19.97713661193848,-0.0,27.415571212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.0458634346723556,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.0482964031398296,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.0356715582311153,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.0482964031398296,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.2290973514318466,289.5027770996094,291.1499938964844,284.25,283.67138671875,291.4445495605469,297.1859741210937,291.4992980957031,1.0,0.1507374346256256,1.0,1.0,0.8082932233810425,1.0,-0.4886849224567413,0.2171567976474762,0.2715281248092651,0.078201062977314,0.0,0.0,0.0,24.99997329711914,25.0,-19.1796817779541,-0.0,27.41571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.0458634346723556,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.0482964031398296,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.0356715582311153,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.0482964031398296,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5034484863281,0.5430112481117249,0.050000000745058,0.2290973514318466,289.5027770996094,291.1499938964844,284.25,283.67138671875,291.4445495605469,297.1859741210937,291.4992980957031,1.0,0.1507374346256256,1.0,1.0,0.8082932233810425,1.0,-0.4886849224567413,0.2171567976474762,0.2715281248092651,0.078201062977314,0.0,0.0,0.0,24.99997329711914,25.0,-19.1796817779541,-0.0,27.41571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.0458636432886123,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.0482966229319572,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.0356717221438884,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.0482966229319572,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.2290983945131302,289.48931884765625,291.1499938964844,284.25,283.6637878417969,291.4338684082031,297.1866455078125,291.48602294921875,1.0,0.1507375091314315,1.0,1.0,0.8045757412910461,1.0,-0.488687127828598,0.2175720483064651,0.2711150646209717,0.0780331790447235,0.0,0.0,0.0,24.99984359741211,25.0,-18.310922622680664,-0.0,27.41585159301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.0458636432886123,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.0482966229319572,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.0356717221438884,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.0482966229319572,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.489990234375,0.5429839491844177,0.050000000745058,0.2290983945131302,289.48931884765625,291.1499938964844,284.25,283.6637878417969,291.4338684082031,297.1866455078125,291.48602294921875,1.0,0.1507375091314315,1.0,1.0,0.8045757412910461,1.0,-0.488687127828598,0.2175720483064651,0.2711150646209717,0.0780331790447235,0.0,0.0,0.0,24.99984359741211,25.0,-18.310922622680664,-0.0,27.41585159301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.0458638109266757,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.0482968017458915,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.0356718525290489,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.0482968017458915,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.229099228978157,289.4765319824219,291.1499938964844,284.25,283.6567687988281,291.4239807128906,297.18731689453125,291.4734191894531,1.0,0.1507376283407211,1.0,1.0,0.8008583188056946,1.0,-0.4886888861656189,0.2179572135210037,0.2707316875457763,0.0779550448060035,0.0,0.0,0.0,24.999759674072266,25.0,-17.38336181640625,-0.0,27.415985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.0458638109266757,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.0482968017458915,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.0356718525290489,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.0482968017458915,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4771728515625,0.5429622530937195,0.050000000745058,0.229099228978157,289.4765319824219,291.1499938964844,284.25,283.6567687988281,291.4239807128906,297.18731689453125,291.4734191894531,1.0,0.1507376283407211,1.0,1.0,0.8008583188056946,1.0,-0.4886888861656189,0.2179572135210037,0.2707316875457763,0.0779550448060035,0.0,0.0,0.0,24.999759674072266,25.0,-17.38336181640625,-0.0,27.415985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.47100830078125,0.5429534912109375,0.050000000745058,0.0458638779819011,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.47100830078125,0.5429534912109375,0.050000000745058,0.0482968725264072,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47100830078125,0.5429534912109375,0.050000000745058,0.0356719046831131,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47100830078125,0.5429534912109375,0.050000000745058,0.0482968725264072,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.47100830078125,0.5429534912109375,0.050000000745058,0.2290995568037033,289.47039794921875,291.1499938964844,284.25,283.6535339355469,291.4193420410156,297.18768310546875,291.46734619140625,1.0,0.1507377028465271,1.0,1.0,0.7989996075630188,1.0,-0.4886896014213562,0.2181384563446045,0.2705511450767517,0.0779500603675842,0.0,0.0,0.0,24.99972915649414,25.0,-16.903850555419922,-0.0,27.41604804992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5429461598396301,0.050000000745058,0.0458639338612556,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5429461598396301,0.050000000745058,0.0482969284057617,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5429461598396301,0.050000000745058,0.0356719493865966,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5429461598396301,0.050000000745058,0.0482969284057617,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.46502685546875,0.5429461598396301,0.050000000745058,0.229099839925766,289.4644470214844,291.1499938964844,284.25,283.65045166015625,291.4148864746094,297.1880187988281,291.4614562988281,1.0,0.150737777352333,1.0,1.0,0.797141969203949,1.0,-0.4886901974678039,0.2183123230934143,0.2703778743743896,0.0779674053192138,0.0,0.0,0.0,24.99970817565918,25.0,-16.415977478027344,-0.0,27.416105270385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.0458640120923519,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.0482970140874385,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.0356720089912414,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.0482970140874385,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.2291002422571182,289.4530334472656,291.1499938964844,284.25,283.6448669433594,291.4066162109375,297.188720703125,291.45025634765625,1.0,0.150737926363945,1.0,1.0,0.7934267520904541,1.0,-0.4886910021305084,0.218637079000473,0.2700539231300354,0.078072004020214,0.0,0.0,0.0,24.99968719482422,25.0,-15.414463996887209,-0.0,27.41620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.0458640120923519,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.0482970140874385,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.0356720089912414,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.0482970140874385,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535827636719,0.5429359078407288,0.050000000745058,0.2291002422571182,289.4530334472656,291.1499938964844,284.25,283.6448669433594,291.4066162109375,297.188720703125,291.45025634765625,1.0,0.150737926363945,1.0,1.0,0.7934267520904541,1.0,-0.4886910021305084,0.218637079000473,0.2700539231300354,0.078072004020214,0.0,0.0,0.0,24.99968719482422,25.0,-15.414463996887209,-0.0,27.41620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.0458640456199646,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.0482970476150512,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.0356720350682735,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.0482970476150512,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.2291004061698913,289.4423522949219,291.1499938964844,284.25,283.6400451660156,291.399169921875,297.189453125,291.43975830078125,1.0,0.1507380753755569,1.0,1.0,0.7897115349769592,1.0,-0.4886913597583771,0.2189309000968933,0.2697604596614837,0.0782716274261474,0.0,0.0,0.0,24.99968910217285,25.0,-14.37875747680664,-0.0,27.4162826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.0458640456199646,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.0482970476150512,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.0356720350682735,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.0482970476150512,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5429315567016602,0.050000000745058,0.2291004061698913,289.4423522949219,291.1499938964844,284.25,283.6400451660156,291.399169921875,297.189453125,291.43975830078125,1.0,0.1507380753755569,1.0,1.0,0.7897115349769592,1.0,-0.4886913597583771,0.2189309000968933,0.2697604596614837,0.0782716274261474,0.0,0.0,0.0,24.99968910217285,25.0,-14.37875747680664,-0.0,27.4162826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.0458640493452549,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.0482970550656318,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.0356720387935638,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.0482970550656318,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.2291004359722137,289.4324645996094,291.1499938964844,284.2541809082031,283.64019775390625,291.39532470703125,297.1929931640625,291.43017578125,1.0,0.1507382243871688,1.0,1.0,0.7859967350959778,1.0,-0.4886914193630218,0.2192091196775436,0.2694823145866394,0.0785330459475517,0.0,0.0,0.0,24.99970245361328,25.0,-12.799309730529783,-0.0,27.41633987426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.0458640493452549,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.0482970550656318,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.0356720387935638,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.0482970550656318,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5429309010505676,0.050000000745058,0.2291004359722137,289.4324645996094,291.1499938964844,284.2541809082031,283.64019775390625,291.39532470703125,297.1929931640625,291.43017578125,1.0,0.1507382243871688,1.0,1.0,0.7859967350959778,1.0,-0.4886914193630218,0.2192091196775436,0.2694823145866394,0.0785330459475517,0.0,0.0,0.0,24.99970245361328,25.0,-12.799309730529783,-0.0,27.41633987426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.0458640493452549,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.0482970513403415,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.0356720387935638,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.0482970513403415,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.2291004210710525,289.42437744140625,291.1499938964844,284.2664489746094,283.6490478515625,291.3986511230469,297.2030029296875,291.4226989746094,1.0,0.1507383584976196,1.0,1.0,0.7822819948196411,1.0,-0.4886913895606994,0.2194905132055282,0.2692008912563324,0.0788154006004333,0.0,0.0,0.0,24.99971580505371,25.0,-9.608345985412598,-0.0,27.416393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.0458640493452549,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.0482970513403415,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.0356720387935638,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.0482970513403415,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5429311394691467,0.050000000745058,0.2291004210710525,289.42437744140625,291.1499938964844,284.2664489746094,283.6490478515625,291.3986511230469,297.2030029296875,291.4226989746094,1.0,0.1507383584976196,1.0,1.0,0.7822819948196411,1.0,-0.4886913895606994,0.2194905132055282,0.2692008912563324,0.0788154006004333,0.0,0.0,0.0,24.99971580505371,25.0,-9.608345985412598,-0.0,27.416393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
