time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952300,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.5429315567016602,0.050000000745058,0.0458640456199646,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.5429315567016602,0.050000000745058,0.0482970476150512,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.5429315567016602,0.050000000745058,0.0356720350682735,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.5429315567016602,0.050000000745058,0.0482970476150512,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.5429315567016602,0.050000000745058,0.2291004061698913,289.4213562011719,291.1499938964844,284.27545166015625,283.65655517578125,291.4026184082031,297.2099914550781,291.42010498046875,1.0,0.1507384330034256,1.0,1.0,0.7804245948791504,1.0,-0.4886913597583771,0.219632551074028,0.2690588235855102,0.0789644047617912,0.0,0.0,0.0,24.99972152709961,25.0,-7.51653528213501,-0.0,27.41641616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.5429322123527527,0.050000000745058,0.0458640418946743,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.5429322123527527,0.050000000745058,0.0482970438897609,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.5429322123527527,0.050000000745058,0.0356720313429832,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.5429322123527527,0.050000000745058,0.0482970438897609,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193725585937,0.5429322123527527,0.050000000745058,0.2291003763675689,289.419189453125,291.1499938964844,284.2862854003906,283.66607666015625,291.4080505371094,297.21807861328125,291.4183349609375,1.0,0.1507384926080703,1.0,1.0,0.7785684466362,1.0,-0.4886913001537323,0.2197755128145218,0.2689158022403717,0.0791184306144714,0.0,0.0,0.0,24.999727249145508,25.0,-5.185379505157471,-0.0,27.416439056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.0458640269935131,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.0482970289885997,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.0356720201671123,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.0482970289885997,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.2291003167629242,289.4174194335937,291.1499938964844,284.313232421875,283.6907958984375,291.4226989746094,297.2371520996094,291.41748046875,1.0,0.1507386267185211,1.0,1.0,0.7748561501502991,1.0,-0.4886911511421203,0.2200648635625839,0.2686263024806976,0.079441413283348,0.0,0.0,0.0,24.999738693237305,25.0,-0.032041773200035,-0.0,27.416481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.0458640269935131,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.0482970289885997,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.0356720201671123,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.0482970289885997,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.542934000492096,0.050000000745058,0.2291003167629242,289.4174194335937,291.1499938964844,284.313232421875,283.6907958984375,291.4226989746094,297.2371520996094,291.41748046875,1.0,0.1507386267185211,1.0,1.0,0.7748561501502991,1.0,-0.4886911511421203,0.2200648635625839,0.2686263024806976,0.079441413283348,0.0,0.0,0.0,24.999738693237305,25.0,-0.032041773200035,-0.0,27.416481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.0458640083670616,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.0482970103621482,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.0356720052659511,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.0482970103621482,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.2291002124547958,289.4194030761719,291.1499938964844,284.3468322753906,283.72265625,291.4419860839844,297.2593688964844,291.42047119140625,1.0,0.1507387459278106,1.0,1.0,0.7711438536643982,1.0,-0.488690972328186,0.2203595042228698,0.2683314383029938,0.0797835662961006,0.0,0.0,0.0,24.99974822998047,25.0,5.5027174949646,-0.0,27.41651725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.0458640083670616,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.0482970103621482,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.0356720052659511,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.0482970103621482,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.5429365038871765,0.050000000745058,0.2291002124547958,289.4194030761719,291.1499938964844,284.3468322753906,283.72265625,291.4419860839844,297.2593688964844,291.42047119140625,1.0,0.1507387459278106,1.0,1.0,0.7711438536643982,1.0,-0.488690972328186,0.2203595042228698,0.2683314383029938,0.0797835662961006,0.0,0.0,0.0,24.99974822998047,25.0,5.5027174949646,-0.0,27.41651725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.0458639822900295,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.0482969842851161,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.0356719866394996,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.0482969842851161,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.2291000932455063,289.42535400390625,291.1499938964844,284.3865966796875,283.7611083984375,291.4653625488281,297.2842712402344,291.42742919921875,1.0,0.1507388651371002,1.0,1.0,0.7674349546432495,1.0,-0.4886907041072845,0.2206600755453109,0.2680306434631347,0.0801436379551887,0.0,0.0,0.0,24.99975776672364,25.0,11.159056663513184,-0.0,27.416549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.0458639822900295,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.0482969842851161,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.0356719866394996,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.0482969842851161,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5429396033287048,0.050000000745058,0.2291000932455063,289.42535400390625,291.1499938964844,284.3865966796875,283.7611083984375,291.4653625488281,297.2842712402344,291.42742919921875,1.0,0.1507388651371002,1.0,1.0,0.7674349546432495,1.0,-0.4886907041072845,0.2206600755453109,0.2680306434631347,0.0801436379551887,0.0,0.0,0.0,24.99975776672364,25.0,11.159056663513184,-0.0,27.416549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.0458639562129974,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.0482969544827938,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.0356719642877578,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.0482969544827938,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.2290999591350555,289.4352722167969,291.1499938964844,284.4320373535156,283.8056945800781,291.4924011230469,297.3114624023437,291.4383239746094,1.0,0.1507389843463897,1.0,1.0,0.7637260556221008,1.0,-0.488690435886383,0.2209677696228027,0.2677226364612579,0.0805208683013916,0.0,0.0,0.0,24.999765396118164,25.0,16.765296936035156,-0.0,27.416580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.0458639562129974,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.0482969544827938,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.0356719642877578,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.0482969544827938,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4347229003906,0.5429432392120361,0.050000000745058,0.2290999591350555,289.4352722167969,291.1499938964844,284.4320373535156,283.8056945800781,291.4924011230469,297.3114624023437,291.4383239746094,1.0,0.1507389843463897,1.0,1.0,0.7637260556221008,1.0,-0.488690435886383,0.2209677696228027,0.2677226364612579,0.0805208683013916,0.0,0.0,0.0,24.999765396118164,25.0,16.765296936035156,-0.0,27.416580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.542945146560669,0.050000000745058,0.0458639413118362,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.542945146560669,0.050000000745058,0.0482969395816326,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.542945146560669,0.050000000745058,0.0356719531118869,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.542945146560669,0.050000000745058,0.0482969395816326,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410400390625,0.542945146560669,0.050000000745058,0.2290998846292495,289.44171142578125,291.1499938964844,284.45672607421875,283.8301086425781,291.5071716308594,297.3258361816406,291.4452209472656,1.0,0.1507390290498733,1.0,1.0,0.7618716359138489,1.0,-0.4886902570724487,0.2211245894432068,0.2675656676292419,0.0807155966758728,0.0,0.0,0.0,24.99976921081543,25.0,19.51226234436035,-0.0,27.416593551635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5429472327232361,0.050000000745058,0.045863926410675,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5429472327232361,0.050000000745058,0.0482969209551811,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5429472327232361,0.050000000745058,0.035671941936016,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5429472327232361,0.050000000745058,0.0482969209551811,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5429472327232361,0.050000000745058,0.2290998101234436,289.4490661621094,291.1499938964844,284.482666015625,283.8558349609375,291.5227355957031,297.3406982421875,291.4530944824219,1.0,0.1507390886545181,1.0,1.0,0.76002037525177,1.0,-0.4886901080608368,0.22128327190876,0.2674068212509155,0.0809139534831047,0.0,0.0,0.0,24.999771118164062,25.0,22.208480834960938,-0.0,27.41660690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.0458638928830623,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.0482968874275684,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.0356719158589839,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.0482968874275684,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.2290996462106704,289.4666442871094,291.1499938964844,284.5380249023437,283.9110107421875,291.5560913085937,297.371826171875,291.4715881347656,1.0,0.1507392078638076,1.0,1.0,0.7563177943229675,1.0,-0.4886897504329681,0.2216074913740158,0.2670822739601135,0.0813217908143997,0.0,0.0,0.0,24.99977684020996,25.0,27.420875549316406,-0.0,27.41662979125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.0458638928830623,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.0482968874275684,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.0356719158589839,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.0482968874275684,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4657287597656,0.5429515242576599,0.050000000745058,0.2290996462106704,289.4666442871094,291.1499938964844,284.5380249023437,283.9110107421875,291.5560913085937,297.371826171875,291.4715881347656,1.0,0.1507392078638076,1.0,1.0,0.7563177943229675,1.0,-0.4886897504329681,0.2216074913740158,0.2670822739601135,0.0813217908143997,0.0,0.0,0.0,24.99977684020996,25.0,27.420875549316406,-0.0,27.41662979125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.0458638593554496,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.0482968501746654,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.0356718897819519,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.0482968501746654,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.2290994673967361,289.4878234863281,291.1499938964844,284.59765625,283.9707336425781,291.5921936035156,297.40484619140625,291.49365234375,1.0,0.150739312171936,1.0,1.0,0.752615213394165,1.0,-0.4886893928050995,0.2219416797161102,0.2667477130889892,0.0817436799407005,0.0,0.0,0.0,24.9997787475586,25.0,32.361568450927734,-0.0,27.416654586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.0458638593554496,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.0482968501746654,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.0356718897819519,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.0482968501746654,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867248535156,0.5429560542106628,0.050000000745058,0.2290994673967361,289.4878234863281,291.1499938964844,284.59765625,283.9707336425781,291.5921936035156,297.40484619140625,291.49365234375,1.0,0.150739312171936,1.0,1.0,0.752615213394165,1.0,-0.4886893928050995,0.2219416797161102,0.2667477130889892,0.0817436799407005,0.0,0.0,0.0,24.9997787475586,25.0,32.361568450927734,-0.0,27.416654586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5429590940475464,0.050000000745058,0.0458638332784175,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5429590940475464,0.050000000745058,0.0482968240976333,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5429590940475464,0.050000000745058,0.0356718711555004,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5429590940475464,0.050000000745058,0.0482968240976333,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5429590940475464,0.050000000745058,0.2290993481874466,289.503662109375,291.1499938964844,284.63897705078125,284.0122375488281,291.61737060546875,297.4276123046875,291.5100402832031,1.0,0.150739386677742,1.0,1.0,0.7501823306083679,1.0,-0.488689124584198,0.2221671491861343,0.2665219902992248,0.0820281654596328,0.0,0.0,0.0,24.9997787475586,25.0,35.45747756958008,-0.0,27.416667938232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5111999511719,0.5429607033729553,0.050000000745058,0.0458638221025466,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5111999511719,0.5429607033729553,0.050000000745058,0.0482968129217624,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5111999511719,0.5429607033729553,0.050000000745058,0.0356718599796295,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5111999511719,0.5429607033729553,0.050000000745058,0.0482968129217624,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5111999511719,0.5429607033729553,0.050000000745058,0.2290992885828018,289.512451171875,291.1499938964844,284.6610717773437,284.0344543457031,291.630859375,297.4397888183594,291.5191345214844,1.0,0.1507394164800644,1.0,1.0,0.7489173412322998,1.0,-0.4886890053749084,0.2222863286733627,0.2664026916027069,0.0821782276034355,0.0,0.0,0.0,24.9997787475586,25.0,37.01842498779297,-0.0,27.41667556762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287780761719,0.5429637432098389,0.050000000745058,0.0458637997508049,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287780761719,0.5429637432098389,0.050000000745058,0.0482967868447303,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287780761719,0.5429637432098389,0.050000000745058,0.0356718450784683,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287780761719,0.5429637432098389,0.050000000745058,0.0482967868447303,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287780761719,0.5429637432098389,0.050000000745058,0.2290991693735122,289.5301513671875,291.1499938964844,284.7039489746094,284.07763671875,291.6572265625,297.4635314941406,291.5373229980469,1.0,0.1507394909858703,1.0,1.0,0.746520459651947,1.0,-0.4886887669563293,0.2225159704685211,0.2661727964878082,0.0824664682149887,0.0,0.0,0.0,24.9997787475586,25.0,39.888092041015625,-0.0,27.416690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53887939453125,0.5429653525352478,0.050000000745058,0.0458637848496437,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53887939453125,0.5429653525352478,0.050000000745058,0.0482967756688594,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.53887939453125,0.5429653525352478,0.050000000745058,0.0356718339025974,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.53887939453125,0.5429653525352478,0.050000000745058,0.0482967756688594,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.53887939453125,0.5429653525352478,0.050000000745058,0.2290991097688675,289.5403137207031,291.1499938964844,284.727783203125,284.1016540527344,291.67193603515625,297.476806640625,291.5477600097656,1.0,0.1507395207881927,1.0,1.0,0.7452195286750793,1.0,-0.4886886179447174,0.2226427644491195,0.266045868396759,0.0826249942183494,0.0,0.0,0.0,24.9997787475586,25.0,41.3995246887207,-0.0,27.416698455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.55389404296875,0.5429677367210388,0.050000000745058,0.0458637662231922,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55389404296875,0.5429677367210388,0.050000000745058,0.0482967570424079,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.55389404296875,0.5429677367210388,0.050000000745058,0.0356718190014362,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55389404296875,0.5429677367210388,0.050000000745058,0.0482967570424079,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.55389404296875,0.5429677367210388,0.050000000745058,0.2290990203619003,289.5553894042969,291.1499938964844,284.76220703125,284.1363830566406,291.693359375,297.4961853027344,291.563232421875,1.0,0.1507395803928375,1.0,1.0,0.7433705925941467,1.0,-0.4886884391307831,0.2228256911039352,0.2658627331256866,0.0828527212142944,0.0,0.0,0.0,24.99977684020996,25.0,43.49537658691406,-0.0,27.416709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56964111328125,0.5429700016975403,0.050000000745058,0.045863751322031,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56964111328125,0.5429700016975403,0.050000000745058,0.0482967384159565,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56964111328125,0.5429700016975403,0.050000000745058,0.035671804100275,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.56964111328125,0.5429700016975403,0.050000000745058,0.0482967384159565,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.56964111328125,0.5429700016975403,0.050000000745058,0.2290989309549331,289.5712280273437,291.1499938964844,284.7973022460937,284.1718139648437,291.7153625488281,297.5162658691406,291.57940673828125,1.0,0.1507396399974823,1.0,1.0,0.741525411605835,1.0,-0.4886882603168487,0.2230115085840225,0.265676736831665,0.0830828621983528,0.0,0.0,0.0,24.999774932861328,25.0,45.53793716430664,-0.0,27.41672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.045863714069128,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.0482967011630535,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.0356717780232429,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.0482967011630535,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.2290987521409988,289.60504150390625,291.1499938964844,284.8691711425781,284.244384765625,291.7613525390625,297.5588684082031,291.61395263671875,1.0,0.1507397443056106,1.0,1.0,0.737835168838501,1.0,-0.4886878728866577,0.2233933210372924,0.2652945816516876,0.0835511311888694,0.0,0.0,0.0,24.999771118164062,25.0,49.51961517333984,-0.0,27.416746139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.045863714069128,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.0482967011630535,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.0356717780232429,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.0482967011630535,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60333251953125,0.542974591255188,0.050000000745058,0.2290987521409988,289.60504150390625,291.1499938964844,284.8691711425781,284.244384765625,291.7613525390625,297.5588684082031,291.61395263671875,1.0,0.1507397443056106,1.0,1.0,0.737835168838501,1.0,-0.4886878728866577,0.2233933210372924,0.2652945816516876,0.0835511311888694,0.0,0.0,0.0,24.999771118164062,25.0,49.51961517333984,-0.0,27.416746139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.6983903646469116,0.050000000745058,0.0452380925416946,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.6983903646469116,0.050000000745058,0.0476378910243511,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.6983903646469116,0.050000000745058,0.0351851843297481,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.6983903646469116,0.050000000745058,0.0476378910243511,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2677307128906,0.926329493522644,0.1405819952487945,0.5285144448280334,290.2760925292969,291.1499938964844,284.94293212890625,284.3188781738281,291.8078918457031,297.5656433105469,292.5684814453125,1.0,0.159452885389328,1.0,1.0,0.7341448664665222,1.0,-0.8450964093208313,0.3856810629367828,0.4594153463840484,0.1640557050704956,0.0,0.0,1.0,11.41831874847412,28.0,1638.5533447265625,-4333.53076171875,50.68147659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.846923828125,303.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,2002.81640625,19080.0,0.0,0.0,0.6854051947593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537822902202606,0.4537838101387024,-1.522288243904768e-06,0.0,0.0006172606954351,0.0,0.0,9.65893268585205,0.0,0.0,0.0,0.2605571150779724,4.0,0.0,1.0
11953800,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.6983903646469116,0.050000000745058,0.0452380925416946,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.6983903646469116,0.050000000745058,0.0476378910243511,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.6983903646469116,0.050000000745058,0.0351851843297481,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.6983903646469116,0.050000000745058,0.0476378910243511,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2677307128906,0.926329493522644,0.1405819952487945,0.5285144448280334,290.2760925292969,291.1499938964844,284.94293212890625,284.3188781738281,291.8078918457031,297.5656433105469,292.5684814453125,1.0,0.159452885389328,1.0,1.0,0.7341448664665222,1.0,-0.8450964093208313,0.3856810629367828,0.4594153463840484,0.1640557050704956,0.0,0.0,1.0,11.41831874847412,28.0,1638.5533447265625,-4333.53076171875,50.68147659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.846923828125,303.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,2002.81640625,19080.0,0.0,0.0,0.6854051947593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537822902202606,0.4537838101387024,-1.522288243904768e-06,0.0,0.0006172606954351,0.0,0.0,9.65893268585205,0.0,0.0,0.0,0.2605571150779724,4.0,0.0,1.0
11953860,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3564147949219,0.6933154463768005,0.050000000745058,0.045246385037899,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3564147949219,0.6933154463768005,0.050000000745058,0.0476466231048107,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3564147949219,0.6933154463768005,0.050000000745058,0.0351916328072547,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3564147949219,0.6933154463768005,0.050000000745058,0.0476466231048107,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.58697509765625,0.932434380054474,0.1446777880191803,0.5487459897994995,291.5967712402344,291.1499938964844,284.9857482910156,284.36212158203125,291.83331298828125,297.57379150390625,293.939697265625,1.0,0.1637161076068878,1.0,1.0,0.7343400120735168,1.0,-0.8694140911102295,0.3966516554355621,0.4727624654769897,0.1704269647598266,0.0,0.0,0.9918197989463806,11.89901638031006,28.0,2546.910400390625,-6056.89111328125,54.90690994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0508728027344,307.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,3434.62109375,19080.0,0.0,0.0,0.3908202350139618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953011512756348,0.5953037738800049,-2.605929921628558e-06,0.0,0.0003519640013109,0.0,0.0,21.725595474243164,0.0,0.0,0.0,0.3345775902271271,4.0,0.0,1.0
11953920,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3604736328125,0.6883578300476074,0.050000000745058,0.0452549010515213,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3604736328125,0.6883578300476074,0.050000000745058,0.0476555898785591,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3604736328125,0.6883578300476074,0.050000000745058,0.0351982563734054,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3604736328125,0.6883578300476074,0.050000000745058,0.0476555898785591,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5867919921875,0.9353248476982116,0.1490498185157776,0.5645051002502441,292.5945739746094,291.1499938964844,285.0180969238281,284.3947448730469,291.8602294921875,297.5928649902344,294.8962707519531,1.0,0.1671088188886642,1.0,1.0,0.7344861626625061,1.0,-0.888367235660553,0.4051952958106994,0.4831719398498535,0.1754173785448074,0.0,0.0,0.973067045211792,12.332780838012695,31.0,2751.703369140625,-6834.83984375,58.438106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4693908691406,309.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,4667.0478515625,20160.0,0.0,0.0,0.2998132705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873754858970642,0.687379002571106,-3.4942377169500105e-06,0.0,0.000270005170023,0.0,0.0,33.56955337524414,0.0,0.0,0.0,0.3878311216831207,4.0,0.0,1.0
11953980,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6705017089844,0.6789055466651917,0.050000000745058,0.0452723987400531,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.6705017089844,0.6789055466651917,0.050000000745058,0.0476740188896656,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.6705017089844,0.6789055466651917,0.050000000745058,0.035211868584156,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6705017089844,0.6789055466651917,0.050000000745058,0.0476740188896656,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.86639404296875,0.935872197151184,0.1573382914066314,0.5879848003387451,293.87158203125,291.1499938964844,285.06622314453125,284.4432678222656,291.9088439941406,297.6382141113281,296.11602783203125,1.0,0.1724023520946502,1.0,1.0,0.7347024083137512,1.0,-0.9166285395622252,0.4179681539535522,0.4986603558063507,0.1828905493021011,0.0,0.0,0.9382795095443726,13.114209175109863,31.0,2663.5712890625,-7602.837890625,64.16786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45660400390625,310.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,6946.5234375,20160.0,0.0,0.0,0.2412318885326385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179477453231812,0.8179527521133423,-5.024273832532344e-06,0.0,0.0002172480744775,0.0,0.0,57.13079071044922,0.0,0.0,0.0,0.4573011696338653,4.0,0.0,1.0
11954040,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3274841308594,0.672607421875,0.050000000745058,0.0452851019799709,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3274841308594,0.672607421875,0.050000000745058,0.0476873964071273,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3274841308594,0.672607421875,0.050000000745058,0.0352217480540275,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3274841308594,0.672607421875,0.050000000745058,0.0476873964071273,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5058288574219,0.9345296025276184,0.1629745811223983,0.601620078086853,294.50982666015625,291.1499938964844,285.0941467285156,284.471435546875,291.9405822753906,297.67169189453125,296.724609375,1.0,0.1755937486886978,1.0,1.0,0.7348273992538452,1.0,-0.9330525994300842,0.4254097938537597,0.5076428055763245,0.1872496902942657,0.0,0.0,0.9148887991905212,13.639662742614746,34.0,2500.841796875,-7904.4677734375,67.75946807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7290954589844,310.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,8357.4853515625,21240.0,0.0,0.0,0.2271588146686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8790890574455261,0.8790948987007141,-5.878926458535716e-06,0.0,0.0002045741857727,0.0,0.0,71.52513122558594,0.0,0.0,0.0,0.4945837259292602,4.0,0.0,1.0
11954100,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.11395263671875,0.6635022759437561,0.050000000745058,0.0453052334487438,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.11395263671875,0.6635022759437561,0.050000000745058,0.0477085933089256,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.11395263671875,0.6635022759437561,0.050000000745058,0.0352374054491519,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.11395263671875,0.6635022759437561,0.050000000745058,0.0477085933089256,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2696228027344,0.931325376033783,0.1714876890182495,0.6203325390815735,295.2723693847656,291.1499938964844,285.13238525390625,284.50994873046875,291.9869384765625,297.7235412597656,297.4520874023437,1.0,0.1800866723060608,1.0,1.0,0.7349980473518372,1.0,-0.95560485124588,0.4356509447097778,0.5199539065361023,0.1932528764009475,0.0,0.0,0.8797157406806946,14.437424659729004,34.0,2228.534912109375,-8237.6552734375,73.00289154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,310.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,10665.076171875,21240.0,0.0,0.0,0.2192884981632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574373960494996,0.9574445486068726,-7.143486072891392e-06,0.0,0.0001974863553186,0.0,0.0,93.87911987304688,0.0,0.0,0.0,0.5369846224784851,4.0,0.0,1.0
11954160,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7852478027344,0.6551589369773865,0.050000000745058,0.0453258752822876,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7852478027344,0.6551589369773865,0.050000000745058,0.0477303266525268,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7852478027344,0.6551589369773865,0.050000000745058,0.035253457725048,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7852478027344,0.6551589369773865,0.050000000745058,0.0477303266525268,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.91943359375,0.9292317628860474,0.1807717382907867,0.6403096318244934,295.92120361328125,291.04998779296875,285.170654296875,284.5484924316406,292.0333557128906,297.7802124023437,298.06866455078125,1.0,0.1847355961799621,1.0,1.0,0.7342641949653625,1.0,-0.9791648387908936,0.4465709030628204,0.5325939059257507,0.1997040808200836,0.0,0.0,0.8400186896324158,15.265564918518066,37.0,1930.65869140625,-8486.4267578125,78.75527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,311.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,13089.61328125,20160.0,0.0,0.0,0.2174670398235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101720094680786,1.0101802349090576,-8.227369107771665e-06,0.0,0.0001958459906745,0.0,0.0,112.78239440917967,0.0,0.0,0.0,0.5663171410560608,4.0,0.0,1.0
11954220,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.6508810520172119,0.050000000745058,0.0453373417258262,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.6508810520172119,0.050000000745058,0.0477424040436744,297.6758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.6508810520172119,0.050000000745058,0.0352623760700225,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.34881591796875,0.6508810520172119,0.050000000745058,0.0477424040436744,297.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.461669921875,0.9349356889724731,0.1906949877738952,0.6634812355041504,296.462646484375,291.04998779296875,285.2091064453125,284.5871276855469,292.0804443359375,297.83990478515625,298.5792236328125,1.0,0.1896407902240753,1.0,1.0,0.7335271835327148,1.0,-1.0075377225875854,0.4597452580928802,0.5477924942970276,0.207514226436615,0.0,0.0,0.7983009219169617,15.91423225402832,37.0,1622.8333740234375,-8680.3291015625,85.32881927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,311.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,15491.17578125,20160.0,0.0,0.0,0.2183232605457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028308391571045,1.0283173322677612,-8.961309504229575e-06,0.0,0.0001966170675586,0.0,0.0,123.02944946289062,0.0,0.0,0.0,0.5844161510467529,4.0,0.0,1.0
11954280,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8003234863281,0.6466160416603088,0.050000000745058,0.0453495047986507,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.8003234863281,0.6466160416603088,0.050000000745058,0.0477552115917205,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.8003234863281,0.6466160416603088,0.050000000745058,0.0352718383073806,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8003234863281,0.6466160416603088,0.050000000745058,0.0477552115917205,297.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.89190673828125,0.9406062364578248,0.2009596675634384,0.6877338290214539,296.8923645019531,290.54998779296875,285.24713134765625,284.62530517578125,292.12701416015625,297.8998413085937,298.9815673828125,1.0,0.1946949213743209,1.0,1.0,0.7327964901924133,1.0,-1.036702036857605,0.4733337163925171,0.5633683204650879,0.2155781686305999,0.0,0.0,0.7484889626502991,16.600393295288086,40.0,1326.8165283203125,-8829.4248046875,92.51521301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,311.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18130.91015625,19080.0,0.0,0.0,0.220125138759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254539251327517,1.0254634618759155,-9.528025657346006e-06,0.0,0.0001982398098334,0.0,0.0,127.73729705810548,0.0,0.0,0.0,0.5879994630813599,4.0,0.0,1.0
11954340,297.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.19970703125,0.6417030692100525,0.050000000745058,0.0453645065426826,297.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.19970703125,0.6417030692100525,0.050000000745058,0.0477710105478763,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.19970703125,0.6417030692100525,0.050000000745058,0.0352835059165954,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.19970703125,0.6417030692100525,0.050000000745058,0.0477710105478763,297.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2660217285156,0.9470561146736144,0.2133002579212188,0.7171698808670044,297.2660827636719,290.54998779296875,285.2914123535156,284.6697082519531,292.1800231933594,297.96881103515625,299.3244323730469,1.0,0.2008297741413116,1.0,1.0,0.7319426536560059,1.0,-1.072101354598999,0.489891767501831,0.582209587097168,0.2254075855016708,0.0,0.0,0.6927686929702759,17.45246124267578,40.0,986.8153686523438,-8896.5654296875,101.76871490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,310.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21371.58203125,19080.0,0.0,0.0,0.2209193706512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9699835181236268,0.9699931740760804,-9.68957374425372e-06,0.0,0.0001989550801226,0.0,0.0,118.34756469726562,0.0,0.0,0.0,0.5758764743804932,4.0,0.0,1.0
