time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954400,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003295898437,0.6382215619087219,0.050000000745058,0.0453758239746093,297.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003295898437,0.6382215619087219,0.050000000745058,0.0477829277515411,297.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003295898437,0.6382215619087219,0.050000000745058,0.0352923087775707,297.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4003295898437,0.6382215619087219,0.050000000745058,0.0477829277515411,298.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4479675292969,0.9515339732170104,0.222288891673088,0.7390214204788208,297.4479064941406,290.04998779296875,285.3231201171875,284.701416015625,292.2165832519531,298.0165100097656,299.486328125,1.0,0.2053852081298828,1.0,1.0,0.7313287258148193,1.0,-1.0983806848526,0.5022295713424683,0.5961511135101318,0.2327320575714111,0.0,0.0,0.6456836462020874,18.09917640686035,43.0,750.751220703125,-8891.9921875,109.02615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,310.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,23467.82421875,18000.0,0.0,0.0,0.2204978466033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123510718345642,0.9123607277870178,-9.603687431081198e-06,0.0,0.0001985754643101,0.0,0.0,107.01000213623048,0.0,0.0,0.0,0.5553222894668579,4.0,0.0,1.0
11954460,297.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.55938720703125,0.6335275173187256,0.17615407705307,0.0453920327126979,297.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.55938720703125,0.6335275173187256,0.050000000745058,0.0477999933063983,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.55938720703125,0.6335275173187256,0.050000000745058,0.0353049114346504,297.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.55938720703125,0.6335275173187256,0.050000000745058,0.0477999933063983,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5797119140625,0.9573922157287598,0.2345823794603347,0.7697564959526062,297.57965087890625,290.04998779296875,285.3661193847656,284.7444152832031,292.2646484375,298.07781982421875,299.5894470214844,1.0,0.211795836687088,1.0,1.0,0.7308889627456665,1.0,-1.1353455781936646,0.519554853439331,0.6157906651496887,0.2429769486188888,0.0,0.0,0.5869328379631042,19.03015899658203,43.0,420.2888793945313,-8729.8955078125,119.81224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,310.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25736.578125,18000.0,0.0,0.0,0.2165540903806686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906104326248169,0.7906194925308228,-9.046661034517456e-06,0.0,0.0001950238074641,0.0,0.0,82.78461456298828,0.0,0.0,0.0,0.5173116326332092,4.0,0.0,1.0
11954520,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5810852050781,0.9529673457145692,0.1852212995290756,0.1447488963603973,297.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5832214355469,0.6435601711273193,0.1719495356082916,0.0477820411324501,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5832214355469,0.6434834003448486,0.050000000745058,0.0352786555886268,297.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.5832214355469,0.6434834003448486,0.050000000745058,0.0477644428610801,298.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.5811462402344,0.9447333812713624,0.2435882687568664,0.7063033580780029,297.58074951171875,289.54998779296875,285.3981018066406,284.7762756347656,292.2958679199219,298.119140625,299.5690612792969,1.0,0.2170965522527694,1.0,1.0,0.7305596470832825,1.0,-1.1783349514007568,0.539768636226654,0.638566255569458,0.2548191249370575,0.0,0.0,0.5372163653373718,18.728302001953125,63.0,160.7351531982422,-8590.6865234375,130.39425659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,310.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,26543.279296875,18000.0,0.0,0.0,0.2128265053033828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962541937828064,0.6962627172470093,-8.504947800247464e-06,0.0,0.0001916668261401,0.0,0.0,65.93721771240234,0.0,0.0,0.0,0.4857997596263885,4.0,0.0,1.0
11954580,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.44122314453125,0.9232790470123292,0.1973481327295303,0.1235428750514984,297.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.4375915527344,0.9655205011367798,0.1824856996536255,0.1467273086309433,297.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4393920898437,0.972286343574524,0.1825661212205886,0.1107050776481628,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.4747619628906,0.6596502661705017,0.050000000745058,0.0477166250348091,298.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.44122314453125,0.9232790470123292,0.2548389136791229,0.617122232913971,297.43475341796875,289.54998779296875,285.4394836425781,284.81744384765625,292.32794189453125,298.1644592285156,299.3908386230469,1.0,0.2280686795711517,1.0,1.0,0.7301287651062012,1.0,-1.2562731504440308,0.5765882730484009,0.6796848773956299,0.2764288485050201,0.0,0.0,0.4796087443828583,18.66217613220215,63.0,-223.54031372070312,-8290.8056640625,152.25816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629638671875,309.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,26984.9609375,18000.0,0.0,0.0,0.2055839002132415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640080571174622,0.564015805721283,-7.744587492197752e-06,0.0,0.0001851442939369,0.0,0.0,46.11104583740234,0.0,0.0,0.0,0.442980945110321,4.0,0.0,1.0
11954640,298.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.2015686035156,0.9220505356788636,0.2059450298547744,0.1226053312420845,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2015686035156,0.9220505356788636,0.1905171424150467,0.1291093230247497,298.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2015380859375,0.9220505356788636,0.1908582150936126,0.0953596979379654,297.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.202880859375,0.9528293013572692,0.1795626729726791,0.1407000124454498,298.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2015686035156,0.9220505356788636,0.2633438408374786,0.6124390363693237,297.1900634765625,289.04998779296875,285.4716186523437,284.84930419921875,292.34832763671875,298.19415283203125,299.1282958984375,1.0,0.2384417802095413,1.0,1.0,0.7297905087471008,1.0,-1.3203301429748535,0.607124388217926,0.7132057547569275,0.2940887808799743,0.0,0.0,0.4306375384330749,19.58400535583496,83.0,-522.161376953125,-7965.119140625,174.6173858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,309.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,26378.580078125,18000.0,0.0,0.0,0.1973747760057449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4757295250892639,0.4757366478443146,-7.137522061384516e-06,0.0,0.0001777513389242,0.0,0.0,34.68968963623047,0.0,0.0,0.0,0.4126954674720764,4.0,0.0,1.0
11954700,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8147277832031,0.9330753087997437,0.214960515499115,0.1312789767980575,298.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.8147277832031,0.9330753087997437,0.199090227484703,0.1382430791854858,298.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8147277832031,0.9330753087997437,0.1994742006063461,0.102105863392353,297.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.81463623046875,0.9330753087997437,0.1881167739629745,0.1382430791854858,298.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8147277832031,0.9330753087997437,0.2726307213306427,0.6557656526565552,296.7995910644531,289.04998779296875,285.5076904296875,284.885009765625,292.36639404296875,298.22198486328125,298.72003173828125,1.0,0.2520233392715454,1.0,1.0,0.72940593957901,1.0,-1.3988670110702517,0.6447391510009766,0.7541278600692749,0.3160193860530853,0.0,0.0,0.3828101754188537,21.440570831298828,83.0,-850.482177734375,-7443.54833984375,206.37789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1790466308594,308.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,25450.294921875,18000.0,0.0,0.0,0.1847667545080185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825318813323974,0.3825384080410003,-6.531300641654525e-06,0.0,0.0001663968287175,0.0,0.0,24.68025588989257,0.0,0.0,0.0,0.3820127546787262,4.0,0.0,1.0
11954760,298.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.31884765625,0.9429302215576172,0.2231468260288238,0.1397430300712585,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.31884765625,0.9429302215576172,0.2070715427398681,0.1471561342477798,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.31884765625,0.9429302215576172,0.2073757946491241,0.1086890175938606,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.31884765625,0.9429302215576172,0.1959307044744491,0.1471561342477798,298.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.31884765625,0.9429302215576172,0.2814283668994903,0.6980453729629517,296.3017883300781,288.54998779296875,285.543212890625,284.9200744628906,292.3802490234375,298.2430725097656,298.2142639160156,1.0,0.2674944698810577,1.0,1.0,0.7301709651947021,1.0,-1.4890726804733276,0.6879249811172485,0.8011476993560791,0.3408888876438141,0.0,0.0,0.3327001929283142,23.587682723999023,103.0,-1128.087646484375,-6916.798828125,247.1484832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,307.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24054.130859375,18000.0,0.0,0.0,0.171216145157814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125492632389068,0.3125552535057068,-5.984316430840408e-06,0.0,0.0001541934470878,0.0,0.0,18.06317138671875,0.0,0.0,0.0,0.3577211201190948,4.0,0.0,1.0
11954820,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.75701904296875,0.9527133703231812,0.2303294986486435,0.1491315811872482,298.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.75701904296875,0.9527133703231812,0.2143274992704391,0.1570427417755127,298.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.75701904296875,0.9527133703231812,0.2144413590431213,0.1159912347793579,298.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.75701904296875,0.9527133703231812,0.2029823958873748,0.1570427417755127,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.75701904296875,0.9527133703231812,0.2895448207855224,0.7449431419372559,295.739013671875,288.54998779296875,285.5780029296875,284.9542541503906,292.3874206542969,298.2561950683594,297.64697265625,1.0,0.2846617996692657,1.0,1.0,0.7309327721595764,1.0,-1.5891321897506714,0.7361561059951782,0.8529760837554932,0.368492990732193,0.0,0.0,0.290539026260376,26.117576599121094,103.0,-1351.6871337890625,-6311.52099609375,298.3905944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,307.3096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,22864.7265625,18000.0,0.0,0.0,0.1562116891145706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530137300491333,0.2530193030834198,-5.559232704399619e-06,0.0,0.0001406807859893,0.0,0.0,13.338077545166016,0.0,0.0,0.0,0.3383349180221557,4.0,0.0,1.0
11954880,298.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.14923095703125,0.962127685546875,0.2364634573459625,0.1594895720481872,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.14923095703125,0.962127685546875,0.2208475172519683,0.1679501980543136,298.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14923095703125,0.962127685546875,0.220662236213684,0.1240474507212638,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.14923095703125,0.962127685546875,0.209271103143692,0.1679501980543136,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.14923095703125,0.962127685546875,0.2969408333301544,0.7966834902763367,295.13214111328125,288.04998779296875,285.6123962402344,284.9879150390625,292.3875427246094,298.2606506347656,297.04644775390625,1.0,0.3036228716373443,1.0,1.0,0.7316998839378357,1.0,-1.699533224105835,0.7897419929504395,0.9097912907600404,0.3989607393741607,0.0,0.0,0.2459090203046798,29.09747314453125,123.0,-1485.4150390625,-5783.52294921875,362.7864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,306.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,21730.435546875,18000.0,0.0,0.0,0.1425533145666122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109537571668625,0.2109589725732803,-5.2121081353107e-06,0.0,0.000128380357637,0.0,0.0,10.307519912719728,0.0,0.0,0.0,0.3235987424850464,4.0,0.0,1.0
11954940,298.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9750366210937,0.9777600169181824,0.2452902644872665,0.1813729554414749,298.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9750366210937,0.9777600169181824,0.2313753813505172,0.190994456410408,298.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9750366210937,0.9777600169181824,0.2303020060062408,0.1410678625106811,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729309082031,0.9929376244544984,0.2192267775535583,0.2017767131328582,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9750366210937,0.9777600169181824,0.3091419637203216,0.9059954881668092,293.9612121582031,287.54998779296875,285.6786499023437,285.0523986816406,292.3688659667969,298.2431945800781,295.8940734863281,1.0,0.3459233045578003,1.0,1.0,0.733228325843811,1.0,-1.945743441581726,0.9103482961654664,1.0353951454162598,0.4667635858058929,0.0,0.0,0.1683719158172607,36.39753341674805,143.0,-1529.8817138671875,-4790.20654296875,538.7567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,305.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,20201.09375,18000.0,0.0,0.0,0.1175701767206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495223641395568,0.1495271176099777,-4.7581279432051815e-06,0.0,0.0001058810885297,0.0,0.0,6.5711164474487305,0.0,0.0,0.0,0.3034981787204742,4.0,0.0,1.0
11955000,298.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9750366210937,0.9777600169181824,0.2452902644872665,0.1813729554414749,298.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9750366210937,0.9777600169181824,0.2313753813505172,0.190994456410408,298.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9750366210937,0.9777600169181824,0.2303020060062408,0.1410678625106811,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9729309082031,0.9929376244544984,0.2192267775535583,0.2017767131328582,298.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9750366210937,0.9777600169181824,0.3091419637203216,0.9059954881668092,293.9612121582031,287.54998779296875,285.6786499023437,285.0523986816406,292.3688659667969,298.2431945800781,295.8940734863281,1.0,0.3459233045578003,1.0,1.0,0.733228325843811,1.0,-1.945743441581726,0.9103482961654664,1.0353951454162598,0.4667635858058929,0.0,0.0,0.1683719158172607,36.39753341674805,143.0,-1529.8817138671875,-4790.20654296875,538.7567749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932067871094,305.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,20201.09375,18000.0,0.0,0.0,0.1175701767206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495223641395568,0.1495271176099777,-4.7581279432051815e-06,0.0,0.0001058810885297,0.0,0.0,6.5711164474487305,0.0,0.0,0.0,0.3034981787204742,4.0,0.0,1.0
11955060,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9939880371094,0.9904265999794006,0.2497802078723907,0.2080160677433014,298.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9931640625,0.9968817830085754,0.2386276721954345,0.2247178703546524,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9932556152344,0.9948132634162904,0.2362597435712814,0.1645864248275756,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9947204589844,0.9824076294898988,0.2258937060832977,0.2127334773540496,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9939880371094,0.9904265999794006,0.3179365396499634,1.0390833616256714,292.98468017578125,287.04998779296875,285.7415466308594,285.1129455566406,292.3393859863281,298.1939697265625,294.93951416015625,1.0,0.3933282792568207,1.0,1.0,0.7387816905975342,1.0,-2.2195370197296143,1.0441986322402954,1.1753385066986084,0.5403873920440674,0.0,0.0,0.0960185974836349,46.017311096191406,163.0,-1334.1417236328125,-4051.375,794.8361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,304.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,19314.724609375,18000.0,0.0,0.0,0.0992365851998329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099397167563438,0.1099442169070243,-4.500047452893341e-06,0.0,8.937026723288e-05,0.0,0.0,4.535567760467529,0.0,0.0,0.0,0.2915463745594024,4.0,0.0,1.0
11955120,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9939880371094,0.9904265999794006,0.2497802078723907,0.2080160677433014,298.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9931640625,0.9968817830085754,0.2386276721954345,0.2247178703546524,297.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9932556152344,0.9948132634162904,0.2362597435712814,0.1645864248275756,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9947204589844,0.9824076294898988,0.2258937060832977,0.2127334773540496,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9939880371094,0.9904265999794006,0.3179365396499634,1.0390833616256714,292.98468017578125,287.04998779296875,285.7415466308594,285.1129455566406,292.3393859863281,298.1939697265625,294.93951416015625,1.0,0.3933282792568207,1.0,1.0,0.7387816905975342,1.0,-2.2195370197296143,1.0441986322402954,1.1753385066986084,0.5403873920440674,0.0,0.0,0.0960185974836349,46.017311096191406,163.0,-1334.1417236328125,-4051.375,794.8361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861267089844,304.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,19314.724609375,18000.0,0.0,0.0,0.0992365851998329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099397167563438,0.1099442169070243,-4.500047452893341e-06,0.0,8.937026723288e-05,0.0,0.0,4.535567760467529,0.0,0.0,0.0,0.2915463745594024,4.0,0.0,1.0
11955180,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.259521484375,0.9720517992973328,0.2504407167434692,0.2255275845527649,297.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2601928710937,0.9614981412887572,0.2434376925230026,0.2298327535390854,297.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.260498046875,0.9568943381309508,0.2397908717393875,0.1674469411373138,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2613830566406,0.9431607127189636,0.2309034764766693,0.2179767191410064,298.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2576599121094,0.9990000128746032,0.3232176899909973,1.2450937032699585,292.2528076171875,286.54998779296875,285.8006286621094,285.1690673828125,292.2974853515625,298.1161499023437,294.2239074707031,1.0,0.4440436661243438,1.0,1.0,0.7443350553512573,1.0,-2.503569364547729,1.1835614442825315,1.3200079202651978,0.6162897348403931,0.0,0.0,0.0251086335629224,59.39241409301758,183.0,-1053.267333984375,-3505.604248046875,1144.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,303.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18746.2421875,18000.0,0.0,0.0,0.0859624743461608,0.0,0.0,0.0,0.0,1.0,0.0020489383023232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821056440472602,0.0902008935809135,-0.0080952560529112,0.0,7.741589797660708e-05,0.0,0.0,3.574470281600952,0.0,0.0,0.0,0.2845388948917389,4.0,0.0,1.0
11955240,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.259521484375,0.9720517992973328,0.2504407167434692,0.2255275845527649,297.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2601928710937,0.9614981412887572,0.2434376925230026,0.2298327535390854,297.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.260498046875,0.9568943381309508,0.2397908717393875,0.1674469411373138,297.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2613830566406,0.9431607127189636,0.2309034764766693,0.2179767191410064,298.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2576599121094,0.9990000128746032,0.3232176899909973,1.2450937032699585,292.2528076171875,286.54998779296875,285.8006286621094,285.1690673828125,292.2974853515625,298.1161499023437,294.2239074707031,1.0,0.4440436661243438,1.0,1.0,0.7443350553512573,1.0,-2.503569364547729,1.1835614442825315,1.3200079202651978,0.6162897348403931,0.0,0.0,0.0251086335629224,59.39241409301758,183.0,-1053.267333984375,-3505.604248046875,1144.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780700683594,303.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18746.2421875,18000.0,0.0,0.0,0.0859624743461608,0.0,0.0,0.0,0.0,1.0,0.0020489383023232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821056440472602,0.0902008935809135,-0.0080952560529112,0.0,7.741589797660708e-05,0.0,0.0,3.574470281600952,0.0,0.0,0.0,0.2845388948917389,4.0,0.0,1.0
11955300,297.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9708557128906,0.9439463019371032,0.2503499984741211,0.2256371229887008,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9713134765625,0.9353167414665222,0.2454539239406585,0.231972724199295,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9716186523437,0.929412007331848,0.241117388010025,0.1685633808374405,297.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9723205566406,0.9165582656860352,0.2329563349485397,0.2201712876558303,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.96783447265625,0.9990000128746032,0.324477881193161,1.3577654361724854,291.9642639160156,286.54998779296875,285.8285522460937,285.1952819824219,292.2727355957031,298.0669860839844,293.9397277832031,1.0,0.4699994325637817,1.0,1.0,0.7471117377281189,1.0,-2.645861387252808,1.253408908843994,1.392452359199524,0.6541822552680969,0.0,0.0,0.0,67.56818389892578,183.0,-928.5531616210938,-3086.909423828125,1357.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,302.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18611.453125,18000.0,0.0,0.0,0.0792762711644172,0.0,0.0,0.0,0.0,1.0,0.003601653734222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629967376589775,0.0855617374181747,-0.0225649997591972,0.0,7.139445369830355e-05,0.0,0.0,3.346524238586426,0.0,0.0,0.0,0.2822474539279938,4.0,0.0,1.0
11955360,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2841796875,0.89695143699646,0.2494795471429824,0.2255996763706207,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853088378906,0.8922351598739624,0.2468606829643249,0.2339488267898559,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2866516113281,0.8863903880119324,0.2417152523994445,0.1695122718811035,297.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890319824219,0.8766356706619263,0.2343845069408416,0.2221714854240417,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.268310546875,0.983608603477478,0.3243960440158844,1.4599077701568604,291.25689697265625,286.1499938964844,285.8553771972656,285.22021484375,292.24932861328125,298.00799560546875,293.1697998046875,1.0,0.4954423010349273,1.0,1.0,0.7517133951187134,1.0,-2.774622201919556,1.3151485919952393,1.459473729133606,0.6906301379203796,0.0,0.0,0.0,79.16023254394531,203.0,-1574.0947265625,-37.994571685791016,1588.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,299.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18746.50390625,18000.0,0.0,0.0,0.0056534470058977,0.0,0.0,0.0,0.0,1.0,0.0093152616173028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009494358091615,0.0607512816786766,-0.05980184674263,0.0,5.091368620924186e-06,0.0,0.0,2.3464040756225586,0.0,0.0,0.0,0.2785758078098297,4.0,0.0,1.0
11955420,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.60107421875,0.7512075901031494,0.2433636933565139,0.2229260206222534,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6010131835937,0.7527105808258057,0.2462471723556518,0.2362134009599685,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.7462166547775269,0.2390037029981613,0.1698027849197387,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6015625,0.7406631708145142,0.2338401675224304,0.2245051711797714,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5987243652344,0.8214337825775146,0.3203757703304291,1.4552711248397827,290.5970764160156,286.1499938964844,285.90533447265625,285.26580810546875,292.2115173339844,297.8614501953125,292.584228515625,1.0,0.5293664336204529,1.0,1.0,0.7609167695045471,1.0,-2.7718489170074463,1.310422658920288,1.4614263772964478,0.6864373087882996,0.0,0.0,0.0,132.44009399414062,191.0,-907.6072998046876,-0.0,1836.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,299.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18253.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.014782047830522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.955100045364816e-06,0.0713204070925712,-0.0713124498724937,0.0,0.0,0.0,0.0,2.6852834224700928,0.0,0.0,0.0,0.2761791050434112,4.0,0.0,1.0
11955480,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.60107421875,0.7512075901031494,0.2433636933565139,0.2229260206222534,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6010131835937,0.7527105808258057,0.2462471723556518,0.2362134009599685,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6012878417969,0.7462166547775269,0.2390037029981613,0.1698027849197387,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6015625,0.7406631708145142,0.2338401675224304,0.2245051711797714,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5987243652344,0.8214337825775146,0.3203757703304291,1.4552711248397827,290.5970764160156,286.1499938964844,285.90533447265625,285.26580810546875,292.2115173339844,297.8614501953125,292.584228515625,1.0,0.5293664336204529,1.0,1.0,0.7609167695045471,1.0,-2.7718489170074463,1.310422658920288,1.4614263772964478,0.6864373087882996,0.0,0.0,0.0,132.44009399414062,191.0,-907.6072998046876,-0.0,1836.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,299.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18253.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.014782047830522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.955100045364816e-06,0.0713204070925712,-0.0713124498724937,0.0,0.0,0.0,0.0,2.6852834224700928,0.0,0.0,0.0,0.2761791050434112,4.0,0.0,1.0
11955540,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3855895996094,0.7144443988800049,0.2390328198671341,0.2195713520050048,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3854675292969,0.7200864553451538,0.246057242155075,0.2369527816772461,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3856506347656,0.7117496132850647,0.2366595119237899,0.1688462048768997,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3857421875,0.7081742286682129,0.2336993068456649,0.2252784520387649,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843078613281,0.780950129032135,0.3176116943359375,1.446513056755066,290.3834533691406,286.1499938964844,285.95001220703125,285.3053894042969,292.1861572265625,297.7452392578125,292.3766784667969,1.0,0.5437330603599548,1.0,1.0,0.7701200842857361,1.0,-2.757960319519043,1.3004167079925537,1.4575436115264893,0.6795378923416138,0.0,0.0,0.0,159.53680419921875,179.0,-460.9231567382813,-0.0,1942.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,299.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.4140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0202688574790954,0.0,-0.0,-0.0,0.0,0.0,0.0,7.762092536722776e-06,0.0725745186209678,-0.0725667625665664,0.0,0.0,0.0,0.0,2.7099454402923584,0.0,0.0,0.0,0.2752250134944916,4.0,0.0,1.0
11955600,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3855895996094,0.7144443988800049,0.2390328198671341,0.2195713520050048,297.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3854675292969,0.7200864553451538,0.246057242155075,0.2369527816772461,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3856506347656,0.7117496132850647,0.2366595119237899,0.1688462048768997,297.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3857421875,0.7081742286682129,0.2336993068456649,0.2252784520387649,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3843078613281,0.780950129032135,0.3176116943359375,1.446513056755066,290.3834533691406,286.1499938964844,285.95001220703125,285.3053894042969,292.1861572265625,297.7452392578125,292.3766784667969,1.0,0.5437330603599548,1.0,1.0,0.7701200842857361,1.0,-2.757960319519043,1.3004167079925537,1.4575436115264893,0.6795378923416138,0.0,0.0,0.0,159.53680419921875,179.0,-460.9231567382813,-0.0,1942.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,299.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.4140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0202688574790954,0.0,-0.0,-0.0,0.0,0.0,0.0,7.762092536722776e-06,0.0725745186209678,-0.0725667625665664,0.0,0.0,0.0,0.0,2.7099454402923584,0.0,0.0,0.0,0.2752250134944916,4.0,0.0,1.0
11955660,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.7011392116546631,0.2364192605018615,0.2173015624284744,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.7105072736740112,0.2465366423130035,0.2376520484685897,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.6995893716812134,0.2351711988449096,0.1679597944021225,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.6980106234550476,0.2340791970491409,0.2259603589773178,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680969238281,0.7680798172950745,0.3156334459781647,1.439085602760315,290.2676086425781,286.1499938964844,285.9911804199219,285.3408508300781,292.1625671386719,297.6513977050781,292.2637634277344,1.0,0.5480009317398071,1.0,1.0,0.7738534212112427,1.0,-2.746900081634521,1.2936855554580688,1.4532146453857422,0.6752710342407227,0.0,0.0,0.0,169.22427368164062,167.0,-240.27545166015625,-0.0,1970.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,299.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0254830550402402,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733350685157347e-06,0.073933720588684,-0.073925994336605,0.0,0.0,0.0,0.0,2.751107692718506,0.0,0.0,0.0,0.2748968005180359,4.0,0.0,1.0
11955720,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.7011392116546631,0.2364192605018615,0.2173015624284744,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26873779296875,0.7105072736740112,0.2465366423130035,0.2376520484685897,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26885986328125,0.6995893716812134,0.2351711988449096,0.1679597944021225,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.6980106234550476,0.2340791970491409,0.2259603589773178,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2680969238281,0.7680798172950745,0.3156334459781647,1.439085602760315,290.2676086425781,286.1499938964844,285.9911804199219,285.3408508300781,292.1625671386719,297.6513977050781,292.2637634277344,1.0,0.5480009317398071,1.0,1.0,0.7738534212112427,1.0,-2.746900081634521,1.2936855554580688,1.4532146453857422,0.6752710342407227,0.0,0.0,0.0,169.22427368164062,167.0,-240.27545166015625,-0.0,1970.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,299.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0254830550402402,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733350685157347e-06,0.073933720588684,-0.073925994336605,0.0,0.0,0.0,0.0,2.751107692718506,0.0,0.0,0.0,0.2748968005180359,4.0,0.0,1.0
11955780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2205505371094,0.6986661553382874,0.2352381944656372,0.2161265313625335,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.220458984375,0.7100121378898621,0.2472487241029739,0.2382498979568481,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2205505371094,0.6977813243865967,0.2346029430627823,0.1674993187189102,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2205505371094,0.6973458528518677,0.2345799058675766,0.2263822257518768,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.22003173828125,0.7659827470779419,0.3145031034946441,1.4338667392730713,290.2196960449219,286.1499938964844,286.01824951171875,285.36383056640625,292.15045166015625,297.5967712402344,292.21710205078125,1.0,0.5474748015403748,1.0,1.0,0.7763745784759521,1.0,-2.73988676071167,1.2894294261932373,1.450457215309143,0.6725700497627258,0.0,0.0,0.0,170.0657958984375,167.0,-156.98521423339844,-0.0,1963.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,299.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0288469493389129,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724008355580736e-06,0.074867732822895,-0.074860006570816,0.0,0.0,0.0,0.0,2.7828638553619385,0.0,0.0,0.0,0.2748386263847351,4.0,0.0,1.0
11955840,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2033386230469,0.6988126635551453,0.2348453849554062,0.2156696766614914,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2032470703125,0.7110238075256348,0.2477016746997833,0.2385989427566528,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2033386230469,0.6982112526893616,0.2344669252634048,0.1673365831375122,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2033386230469,0.6982903480529785,0.2349286377429962,0.2266325056552887,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2029113769531,0.7662559151649475,0.3140545487403869,1.431519865989685,290.20263671875,286.1499938964844,286.03106689453125,285.37457275390625,292.1458435058594,297.5731811523437,292.2004699707031,1.0,0.5465819835662842,1.0,1.0,0.7775866985321045,1.0,-2.7370405197143555,1.2876514196395874,1.4493892192840576,0.6714168190956116,0.0,0.0,0.0,169.3097686767578,155.0,-128.34347534179688,-0.0,1955.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,299.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0304193757474422,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721120709902607e-06,0.0753155574202537,-0.0753078311681747,0.0,0.0,0.0,0.0,2.7986373901367188,0.0,0.0,0.0,0.2748367488384247,4.0,0.0,1.0
11955900,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1826171875,0.7004307508468628,0.2344561517238617,0.2151206731796264,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1825256347656,0.7138005495071411,0.2485225349664688,0.2392150163650512,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1826171875,0.7002167701721191,0.2344259768724441,0.167171835899353,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1825866699219,0.7010523080825806,0.2355971187353134,0.2271005660295486,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1822814941406,0.7680044174194336,0.3135194778442383,1.42829692363739,290.1820983886719,286.1499938964844,286.050537109375,285.3908386230469,292.1407775878906,297.5411071777344,292.1805114746094,1.0,0.5446372628211975,1.0,1.0,0.7794533371925354,1.0,-2.733610153198242,1.2853941917419434,1.4482159614562988,0.6699038147926331,0.0,0.0,0.0,167.02232360839844,155.0,-93.9565200805664,-0.0,1939.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0327847898006439,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717986591160297e-06,0.076000228524208,-0.0759925097227096,0.0,0.0,0.0,0.0,2.8232009410858154,0.0,0.0,0.0,0.2748549282550812,4.0,0.0,1.0
11955960,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679382324219,0.7035058736801147,0.23427514731884,0.2147419452667236,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679077148437,0.7177721858024597,0.249477207660675,0.2399210333824157,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679382324219,0.7036418318748474,0.2345765084028244,0.1671129763126373,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1679382324219,0.7051847577095032,0.236408919095993,0.2276675403118133,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.167724609375,0.771198034286499,0.3131921589374542,1.4257385730743408,290.1676025390625,286.1499938964844,286.0697326660156,285.4066772460937,292.137939453125,297.515625,292.16650390625,1.0,0.5421895980834961,1.0,1.0,0.7805219292640686,1.0,-2.731536865234375,1.2840392589569092,1.4474976062774658,0.6689870357513428,0.0,0.0,0.0,163.65074157714844,143.0,-67.98469543457031,-0.0,1920.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.380859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0350831821560859,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715968422417063e-06,0.0766765549778938,-0.0766688361763954,0.0,0.0,0.0,0.0,2.847846269607544,0.0,0.0,0.0,0.2748906016349792,4.0,0.0,1.0
11956020,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1517028808594,0.7131079435348511,0.23442904651165,0.2143885493278503,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.7285468578338623,0.2517319321632385,0.2415841519832611,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.7138690948486328,0.2353592664003372,0.167285069823265,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.7165148854255676,0.2383982390165329,0.2290750741958618,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.151611328125,0.781427800655365,0.3131499290466308,1.4229520559310913,290.15155029296875,286.1499938964844,286.1072998046875,285.4372863769531,292.1379089355469,297.4773254394531,292.151123046875,1.0,0.5364010334014893,1.0,1.0,0.7826590538024902,1.0,-2.7316551208496094,1.2834800481796265,1.448175072669983,0.6683549284934998,0.0,0.0,0.0,154.65533447265625,131.0,-33.23218536376953,-0.0,1878.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0394815690815448,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713891136518214e-06,0.0779966786503791,-0.0779889672994613,0.0,0.0,0.0,0.0,2.896627902984619,0.0,0.0,0.0,0.2749909460544586,4.0,0.0,1.0
11956080,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1517028808594,0.7131079435348511,0.23442904651165,0.2143885493278503,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.7285468578338623,0.2517319321632385,0.2415841519832611,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.7138690948486328,0.2353592664003372,0.167285069823265,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.7165148854255676,0.2383982390165329,0.2290750741958618,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.151611328125,0.781427800655365,0.3131499290466308,1.4229520559310913,290.15155029296875,286.1499938964844,286.1072998046875,285.4372863769531,292.1379089355469,297.4773254394531,292.151123046875,1.0,0.5364010334014893,1.0,1.0,0.7826590538024902,1.0,-2.7316551208496094,1.2834800481796265,1.448175072669983,0.6683549284934998,0.0,0.0,0.0,154.65533447265625,131.0,-33.23218536376953,-0.0,1878.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0394815690815448,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713891136518214e-06,0.0779966786503791,-0.0779889672994613,0.0,0.0,0.0,0.0,2.896627902984619,0.0,0.0,0.0,0.2749909460544586,4.0,0.0,1.0
11956140,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.7258061766624451,0.2351805120706558,0.2145211994647979,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.7429173588752747,0.2543670833110809,0.2435474246740341,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.7270870804786682,0.2367069870233535,0.1678045839071273,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.7306250929832458,0.2407819926738739,0.2307995408773422,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.796297013759613,0.3138071298599243,1.4230773448944092,290.14697265625,286.1499938964844,286.14385986328125,285.46649169921875,292.1429138183594,297.4505920410156,292.14697265625,1.0,0.5300827026367188,1.0,1.0,0.7847961783409119,1.0,-2.737016439437866,1.2855249643325806,1.451491355895996,0.6691650152206421,0.0,0.0,0.0,143.83958435058594,119.0,-12.734053611755373,-0.0,1836.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0436252914369106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713141712883953e-06,0.0792673528194427,-0.0792596414685249,0.0,0.0,0.0,0.0,2.9440560340881348,0.0,0.0,0.0,0.2751083374023437,4.0,0.0,1.0
11956200,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.7258061766624451,0.2351805120706558,0.2145211994647979,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.7429173588752747,0.2543670833110809,0.2435474246740341,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.7270870804786682,0.2367069870233535,0.1678045839071273,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.7306250929832458,0.2407819926738739,0.2307995408773422,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14697265625,0.796297013759613,0.3138071298599243,1.4230773448944092,290.14697265625,286.1499938964844,286.14385986328125,285.46649169921875,292.1429138183594,297.4505920410156,292.14697265625,1.0,0.5300827026367188,1.0,1.0,0.7847961783409119,1.0,-2.737016439437866,1.2855249643325806,1.451491355895996,0.6691650152206421,0.0,0.0,0.0,143.83958435058594,119.0,-12.734053611755373,-0.0,1836.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.791015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0436252914369106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713141712883953e-06,0.0792673528194427,-0.0792596414685249,0.0,0.0,0.0,0.0,2.9440560340881348,0.0,0.0,0.0,0.2751083374023437,4.0,0.0,1.0
11956260,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0933532714844,0.7417020797729492,0.2362313419580459,0.2149807065725326,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0931091308594,0.7615176439285278,0.2572059035301208,0.2457273006439209,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09332275390625,0.743667483329773,0.238455131649971,0.1686223894357681,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.7482272386550903,0.2433808892965316,0.232750117778778,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.8150719404220581,0.3148798644542694,1.4253228902816772,290.09197998046875,286.1499938964844,286.1795654296875,285.49444580078125,292.0368957519531,297.4307556152344,292.08758544921875,1.0,0.5236541628837585,1.0,1.0,0.7107581496238708,1.0,-2.746211767196656,1.3180328607559204,1.4281789064407349,0.699569821357727,0.0,0.0,0.0,132.14381408691406,107.0,-74.55712890625,-0.0,1795.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0475272722542285,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712967999395914e-06,0.0804855972528457,-0.0804778859019279,0.0,0.0,0.0,0.0,2.989751100540161,0.0,0.0,0.0,0.2752301692962646,4.0,0.0,1.0
11956320,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0933532714844,0.7417020797729492,0.2362313419580459,0.2149807065725326,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0931091308594,0.7615176439285278,0.2572059035301208,0.2457273006439209,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09332275390625,0.743667483329773,0.238455131649971,0.1686223894357681,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.09326171875,0.7482272386550903,0.2433808892965316,0.232750117778778,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.092529296875,0.8150719404220581,0.3148798644542694,1.4253228902816772,290.09197998046875,286.1499938964844,286.1795654296875,285.49444580078125,292.0368957519531,297.4307556152344,292.08758544921875,1.0,0.5236541628837585,1.0,1.0,0.7107581496238708,1.0,-2.746211767196656,1.3180328607559204,1.4281789064407349,0.699569821357727,0.0,0.0,0.0,132.14381408691406,107.0,-74.55712890625,-0.0,1795.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0475272722542285,0.0,-0.0,-0.0,0.0,0.0,0.0,7.712967999395914e-06,0.0804855972528457,-0.0804778859019279,0.0,0.0,0.0,0.0,2.989751100540161,0.0,0.0,0.0,0.2752301692962646,4.0,0.0,1.0
