time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956380,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9535217285156,0.7610727548599243,0.2370273917913437,0.2153308093547821,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9529724121094,0.784163773059845,0.2598046660423279,0.2477877289056778,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95343017578125,0.7640429735183716,0.2401059865951538,0.1694622784852981,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95330810546875,0.7697515487670898,0.2457740008831024,0.234608381986618,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.951904296875,0.8357301354408264,0.3157817423343658,1.4274671077728271,289.9507751464844,286.1499938964844,286.2144775390625,285.521240234375,291.8327941894531,297.4119873046875,291.9421691894531,1.0,0.5171127915382385,1.0,1.0,0.6367201805114746,1.0,-2.7549309730529785,1.3747550249099731,1.3801759481430054,0.7543122172355652,0.0,0.0,0.0,120.4326400756836,95.0,-176.95468139648438,-0.0,1753.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0511961169540882,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71304803492967e-06,0.0816494151949882,-0.0816417038440704,0.0,0.0,0.0,0.0,3.033520698547364,0.0,0.0,0.0,0.2753509283065796,4.0,0.0,1.0
11956440,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9535217285156,0.7610727548599243,0.2370273917913437,0.2153308093547821,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9529724121094,0.784163773059845,0.2598046660423279,0.2477877289056778,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95343017578125,0.7640429735183716,0.2401059865951538,0.1694622784852981,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95330810546875,0.7697515487670898,0.2457740008831024,0.234608381986618,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.951904296875,0.8357301354408264,0.3157817423343658,1.4274671077728271,289.9507751464844,286.1499938964844,286.2144775390625,285.521240234375,291.8327941894531,297.4119873046875,291.9421691894531,1.0,0.5171127915382385,1.0,1.0,0.6367201805114746,1.0,-2.7549309730529785,1.3747550249099731,1.3801759481430054,0.7543122172355652,0.0,0.0,0.0,120.4326400756836,95.0,-176.95468139648438,-0.0,1753.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0511961169540882,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71304803492967e-06,0.0816494151949882,-0.0816417038440704,0.0,0.0,0.0,0.0,3.033520698547364,0.0,0.0,0.0,0.2753509283065796,4.0,0.0,1.0
11956500,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8421325683594,0.7720385193824768,0.2371846586465835,0.2153407484292984,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84136962890625,0.796726644039154,0.2608909904956817,0.2486620396375656,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8420104980469,0.7756198644638062,0.2407518774271011,0.1697952449321746,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8418273925781,0.7818899154663086,0.2467660754919052,0.2353925555944442,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8399658203125,0.8471775054931641,0.3160015344619751,1.4277864694595337,289.8384704589844,286.1499938964844,286.2316589355469,285.53424072265625,291.6767272949219,297.4015197753906,291.8268737792969,1.0,0.5137269496917725,1.0,1.0,0.5997011661529541,1.0,-2.757723093032837,1.4159128665924072,1.3418102264404297,0.794825553894043,0.0,0.0,0.0,114.73894500732422,95.0,-247.49908447265625,-0.0,1731.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0529464446008205,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713134436926339e-06,0.082210823893547,-0.0822031125426292,0.0,0.0,0.0,0.0,3.05466103553772,0.0,0.0,0.0,0.2754100859165191,4.0,0.0,1.0
11956560,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.65924072265625,0.7836795449256897,0.2370518147945404,0.2151605784893036,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6576843261719,0.8097618818283081,0.2617299854755401,0.2493643909692764,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6589660644531,0.7879289984703064,0.2411586940288543,0.1700109988451004,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6585693359375,0.7947158217430115,0.2475122362375259,0.236006885766983,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6549987792969,0.859484076499939,0.3159326016902923,1.427165150642395,289.6520080566406,286.1499938964844,286.24871826171875,285.5469970703125,291.3569641113281,297.3892822265625,291.6290283203125,1.0,0.5102043151855469,1.0,1.0,0.5411717295646667,1.0,-2.758606672286988,1.4983015060424805,1.2603051662445068,0.8769356608390808,0.0,0.0,0.0,109.22135162353516,83.0,-408.9620361328125,-0.0,1707.1063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.013671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.054643053561449,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71323720982764e-06,0.082758791744709,-0.0827510729432106,0.0,0.0,0.0,0.0,3.075308322906494,0.0,0.0,0.0,0.2754682004451751,4.0,0.0,1.0
11956620,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.8047948479652405,0.2348032891750335,0.2134578973054886,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.8321340084075928,0.2617450058460235,0.2495979070663452,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.8105231523513794,0.2402850091457367,0.1695712208747863,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571228027344,0.8178078532218933,0.247360274195671,0.2360743880271911,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.950927734375,0.8828853368759155,0.3138289451599121,1.419312834739685,288.9455871582031,286.25,286.2823791503906,285.57183837890625,290.38037109375,297.3504943847656,290.9053955078125,1.0,0.5022200345993042,1.0,1.0,0.4241129755973816,1.0,-2.746981620788574,1.736402988433838,1.0105786323547363,1.1174215078353882,0.0,0.0,0.0,99.56061553955078,71.0,-877.3209838867188,-0.0,1645.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.564453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0578791089355945,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7134736784501e-06,0.0838143229484558,-0.0838066041469574,0.0,0.0,0.0,0.0,3.115110397338867,0.0,0.0,0.0,0.2755809724330902,4.0,0.0,1.0
11956680,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.8047948479652405,0.2348032891750335,0.2134578973054886,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9555358886719,0.8321340084075928,0.2617450058460235,0.2495979070663452,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579467773437,0.8105231523513794,0.2402850091457367,0.1695712208747863,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571228027344,0.8178078532218933,0.247360274195671,0.2360743880271911,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.950927734375,0.8828853368759155,0.3138289451599121,1.419312834739685,288.9455871582031,286.25,286.2823791503906,285.57183837890625,290.38037109375,297.3504943847656,290.9053955078125,1.0,0.5022200345993042,1.0,1.0,0.4241129755973816,1.0,-2.746981620788574,1.736402988433838,1.0105786323547363,1.1174215078353882,0.0,0.0,0.0,99.56061553955078,71.0,-877.3209838867188,-0.0,1645.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.564453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0578791089355945,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7134736784501e-06,0.0838143229484558,-0.0838066041469574,0.0,0.0,0.0,0.0,3.115110397338867,0.0,0.0,0.0,0.2755809724330902,4.0,0.0,1.0
11956740,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9282531738281,0.8154354691505432,0.229008212685585,0.2089007943868637,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.8458390235900879,0.2586177587509155,0.2472343295812606,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271240234375,0.82280033826828,0.2362417727708816,0.1671890616416931,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259033203125,0.8309005498886108,0.2441503703594207,0.2336081713438034,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.896761953830719,0.3080408275127411,1.396875023841858,287.9109802246094,286.3500061035156,286.31561279296875,285.5959167480469,289.115966796875,297.2862854003906,289.8587951660156,1.0,0.4918573498725891,1.0,1.0,0.3070541620254516,1.0,-2.70590877532959,2.0223939418792725,0.6835148334503174,1.41215980052948,0.0,0.0,0.0,92.44808959960938,59.0,-1315.1192626953125,-0.0,1554.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0609147697687149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713727427471895e-06,0.0848169028759002,-0.0848091915249824,0.0,0.0,0.0,0.0,3.152947187423706,0.0,0.0,0.0,0.2756888270378113,4.0,0.0,1.0
11956800,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9282531738281,0.8154354691505432,0.229008212685585,0.2089007943868637,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237976074219,0.8458390235900879,0.2586177587509155,0.2472343295812606,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271240234375,0.82280033826828,0.2362417727708816,0.1671890616416931,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259033203125,0.8309005498886108,0.2441503703594207,0.2336081713438034,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.896761953830719,0.3080408275127411,1.396875023841858,287.9109802246094,286.3500061035156,286.31561279296875,285.5959167480469,289.115966796875,297.2862854003906,289.8587951660156,1.0,0.4918573498725891,1.0,1.0,0.3070541620254516,1.0,-2.70590877532959,2.0223939418792725,0.6835148334503174,1.41215980052948,0.0,0.0,0.0,92.44808959960938,59.0,-1315.1192626953125,-0.0,1554.6497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0609147697687149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713727427471895e-06,0.0848169028759002,-0.0848091915249824,0.0,0.0,0.0,0.0,3.152947187423706,0.0,0.0,0.0,0.2756888270378113,4.0,0.0,1.0
11956860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494689941406,0.8157336711883545,0.2205953449010849,0.2016346156597137,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0461120605469,0.8500826358795166,0.2527917623519897,0.2421111911535263,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484619140625,0.8253324031829834,0.2295596301555633,0.1627878695726394,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.04754638671875,0.8346052169799805,0.2383164316415786,0.2284639924764633,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423583984375,0.8996162414550781,0.2991635799407959,1.359251856803894,287.0376892089844,286.45001220703125,286.3484802246094,285.6192932128906,288.39373779296875,297.20635986328125,289.00299072265625,1.0,0.4782352745532989,1.0,1.0,0.2452513873577118,1.0,-2.634361743927002,2.141934394836426,0.4924273490905761,1.5474205017089844,0.0,0.0,0.0,86.90487670898438,47.0,-1183.98828125,-0.0,1431.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.063760370016098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713987542956602e-06,0.0857677161693573,-0.0857600048184394,0.0,0.0,0.0,0.0,3.1888558864593506,0.0,0.0,0.0,0.2757916450500488,4.0,0.0,1.0
11956920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494689941406,0.8157336711883545,0.2205953449010849,0.2016346156597137,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0461120605469,0.8500826358795166,0.2527917623519897,0.2421111911535263,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0484619140625,0.8253324031829834,0.2295596301555633,0.1627878695726394,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.04754638671875,0.8346052169799805,0.2383164316415786,0.2284639924764633,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0423583984375,0.8996162414550781,0.2991635799407959,1.359251856803894,287.0376892089844,286.45001220703125,286.3484802246094,285.6192932128906,288.39373779296875,297.20635986328125,289.00299072265625,1.0,0.4782352745532989,1.0,1.0,0.2452513873577118,1.0,-2.634361743927002,2.141934394836426,0.4924273490905761,1.5474205017089844,0.0,0.0,0.0,86.90487670898438,47.0,-1183.98828125,-0.0,1431.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.76171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.063760370016098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713987542956602e-06,0.0857677161693573,-0.0857600048184394,0.0,0.0,0.0,0.0,3.1888558864593506,0.0,0.0,0.0,0.2757916450500488,4.0,0.0,1.0
11956980,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6307067871094,0.817091166973114,0.215575098991394,0.19703970849514,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273193359375,0.8537654876708984,0.2489984035491943,0.2385232895612716,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.629638671875,0.8278669118881226,0.2253273576498031,0.1598166227340698,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286926269531,0.83786541223526,0.2345256358385086,0.2248754650354385,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62384033203125,0.9026185870170592,0.2935768067836761,1.3342097997665403,286.61944580078125,286.45001220703125,286.36767578125,285.6327514648437,288.0178527832031,297.16241455078125,288.586669921875,1.0,0.4689913988113403,1.0,1.0,0.2089523822069168,1.0,-2.586559295654297,2.1946284770965576,0.3919307589530945,1.6105190515518188,0.0,0.0,0.0,83.0420913696289,47.0,-1083.005126953125,-0.0,1352.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0653470754623413,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714139428571798e-06,0.0863025560975074,-0.0862948447465896,0.0,0.0,0.0,0.0,3.209064722061157,0.0,0.0,0.0,0.27584969997406,4.0,0.0,1.0
11957040,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573303222656,0.8195839524269104,0.2121351808309555,0.1938401013612747,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.8579666614532471,0.2462961971759796,0.2359130531549453,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.8311097621917725,0.222338929772377,0.1576805561780929,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553161621094,0.8416622281074524,0.2318197786808014,0.2222641408443451,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.9065840244293212,0.2896261811256408,1.3162378072738647,286.3465881347656,286.54998779296875,286.3811340332031,285.6421203613281,287.7763671875,297.1329040527344,288.3155822753906,1.0,0.4620904326438904,1.0,1.0,0.1834486126899719,1.0,-2.55228042602539,2.2242467403411865,0.3280335962772369,1.6475944519042969,0.0,0.0,0.0,79.93643188476562,35.0,-1015.8619995117188,-0.0,1295.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.36328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0664257407188415,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714245839451905e-06,0.0866680666804313,-0.0866603553295135,0.0,0.0,0.0,0.0,3.222879648208618,0.0,0.0,0.0,0.2758894562721252,4.0,0.0,1.0
11957100,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0516357421875,0.8247859477996826,0.2081365287303924,0.1900673061609268,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483703613281,0.8654693961143494,0.2430561929941177,0.2327295839786529,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.050537109375,0.8371917605400085,0.2187698632478714,0.1550915986299514,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.04962158203125,0.8485110998153687,0.22856105864048,0.2190695405006408,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0453796386719,0.9144092798233032,0.2848889529705047,1.2944239377975464,286.0414123535156,286.54998779296875,286.3973693847656,285.6533508300781,287.482177734375,297.1000061035156,288.0114440917969,1.0,0.4533824324607849,1.0,1.0,0.152547225356102,1.0,-2.5107626914978027,2.260926008224488,0.2498365193605423,1.693251371383667,0.0,0.0,0.0,75.7533187866211,35.0,-942.7020874023438,-0.0,1226.6580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0676939859986305,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714373168710154e-06,0.0870998129248619,-0.087092101573944,0.0,0.0,0.0,0.0,3.2392027378082275,0.0,0.0,0.0,0.275936484336853,4.0,0.0,1.0
11957160,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.8325064182281494,0.2043862342834472,0.1864576935768127,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.8758733868598938,0.2399319559335708,0.2295888811349868,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.845863938331604,0.2153326123952865,0.1525462120771408,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.8580889105796814,0.2253975868225097,0.2159009575843811,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294982910156,0.9259098172187804,0.280292809009552,1.2728943824768066,285.82843017578125,286.6499938964844,286.41363525390625,285.6644897460937,287.5269775390625,297.07098388671875,287.821533203125,1.0,0.4443645179271698,1.0,1.0,0.1603182703256607,1.0,-2.4699182510375977,2.211153745651245,0.2587645649909973,1.652678370475769,0.0,0.0,0.0,71.20929718017578,25.0,-702.1981201171875,-0.0,1158.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,299.9448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0689208954572677,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7144995884737e-06,0.0875195488333702,-0.0875118374824523,0.0,0.0,0.0,0.0,3.255076169967652,0.0,0.0,0.0,0.2759822905063629,4.0,0.0,1.0
11957220,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.768798828125,0.8653271198272705,0.1988953799009323,0.180620789527893,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687072753906,0.9162408709526062,0.2351883202791214,0.2243013828992843,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687683105469,0.8811375498771667,0.2100265771150589,0.1482332199811935,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76873779296875,0.8956289887428284,0.2204978764057159,0.2104872316122055,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.968497097492218,0.2728505730628967,1.2353980541229248,285.7684936523437,286.75,286.44610595703125,285.68658447265625,287.66827392578125,297.03436279296875,287.7677001953125,1.0,0.4267961680889129,1.0,1.0,0.1758603602647781,1.0,-2.399800062179565,2.1223413944244385,0.2774588167667389,1.5793745517730713,0.0,0.0,0.0,60.827518463134766,25.0,-253.4163513183593,-0.0,1036.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.53515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0712553039193153,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714747880527284e-06,0.0883238166570663,-0.0883160978555679,0.0,0.0,0.0,0.0,3.28550386428833,0.0,0.0,0.0,0.2760702669620514,4.0,0.0,1.0
11957280,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.768798828125,0.8653271198272705,0.1988953799009323,0.180620789527893,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687072753906,0.9162408709526062,0.2351883202791214,0.2243013828992843,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687683105469,0.8811375498771667,0.2100265771150589,0.1482332199811935,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76873779296875,0.8956289887428284,0.2204978764057159,0.2104872316122055,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.968497097492218,0.2728505730628967,1.2353980541229248,285.7684936523437,286.75,286.44610595703125,285.68658447265625,287.66827392578125,297.03436279296875,287.7677001953125,1.0,0.4267961680889129,1.0,1.0,0.1758603602647781,1.0,-2.399800062179565,2.1223413944244385,0.2774588167667389,1.5793745517730713,0.0,0.0,0.0,60.827518463134766,25.0,-253.4163513183593,-0.0,1036.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.53515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0712553039193153,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714747880527284e-06,0.0883238166570663,-0.0883160978555679,0.0,0.0,0.0,0.0,3.28550386428833,0.0,0.0,0.0,0.2760702669620514,4.0,0.0,1.0
11957340,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803039550781,0.8967528939247131,0.1963616162538528,0.1778641790151596,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.78057861328125,0.9550980925559998,0.2329986542463302,0.2217536270618438,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803955078125,0.9143506288528442,0.2074592560529709,0.1460863798856735,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78045654296875,0.9320181608200072,0.2181671857833862,0.2078121900558471,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78076171875,0.997676432132721,0.2689552009105682,1.2154793739318848,285.78106689453125,286.75,286.46875,285.7018127441406,287.7647399902344,297.0231018066406,287.7833251953125,1.0,0.4171824157238006,1.0,1.0,0.1866803169250488,1.0,-2.362958669662476,2.0723280906677246,0.2906306087970733,1.5375276803970337,0.0,0.0,0.0,54.78437042236328,25.0,-85.14683532714844,-0.0,972.8136596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0727903544902801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714917046541814e-06,0.0888567343354225,-0.0888490155339241,0.0,0.0,0.0,0.0,3.30567479133606,0.0,0.0,0.0,0.276128739118576,4.0,0.0,1.0
11957400,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.79693603515625,0.8999452590942383,0.1954746097326278,0.1769570708274841,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7973327636719,0.9590986967086792,0.2322586178779602,0.2209377288818359,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970886230469,0.9180344343185424,0.2065525501966476,0.1453679054975509,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79718017578125,0.9360826015472412,0.217361569404602,0.206935852766037,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7976379394531,0.9986753463745116,0.2675460875034332,1.2018611431121826,285.7980651855469,286.8500061035156,286.4786682128906,285.7084350585937,287.8064270019531,297.02105712890625,287.8011474609375,1.0,0.4131650626659393,1.0,1.0,0.1914024502038955,1.0,-2.341272354125977,2.045971393585205,0.2953009903430938,1.5164556503295898,0.0,0.0,0.0,53.58063125610352,28.0,-32.68062210083008,-0.0,945.9500122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.94561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0734379664063453,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714988896623254e-06,0.0890825316309928,-0.089074820280075,0.0,0.0,0.0,0.0,3.314223527908325,0.0,0.0,0.0,0.276153564453125,4.0,0.0,1.0
11957460,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731140136719,0.9060006141662598,0.1934910863637924,0.1747985929250717,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.974853515625,0.9668385982513428,0.230810061097145,0.2191549986600875,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97369384765625,0.9251087307929992,0.2045519649982452,0.1436657458543777,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742126464844,0.9439488649368286,0.2156788110733032,0.2049388289451599,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757995605469,0.9969581961631776,0.2645331919193268,1.1561846733093262,285.97784423828125,286.95001220703125,286.51141357421875,285.730224609375,288.1573791503906,297.02105712890625,287.9918518066406,1.0,0.4021891355514526,1.0,1.0,0.2304115146398544,1.0,-2.279306650161743,1.9206141233444207,0.3586925566196441,1.404651761054993,0.0,0.0,0.0,50.58187103271485,31.0,206.6373748779297,-0.0,870.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.94598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.642578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0754777491092681,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71522263676161e-06,0.0897975265979766,-0.0897898077964782,0.0,0.0,0.0,0.0,3.341301679611206,0.0,0.0,0.0,0.2762322723865509,4.0,0.0,1.0
11957520,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9731140136719,0.9060006141662598,0.1934910863637924,0.1747985929250717,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.974853515625,0.9668385982513428,0.230810061097145,0.2191549986600875,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97369384765625,0.9251087307929992,0.2045519649982452,0.1436657458543777,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742126464844,0.9439488649368286,0.2156788110733032,0.2049388289451599,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757995605469,0.9969581961631776,0.2645331919193268,1.1561846733093262,285.97784423828125,286.95001220703125,286.51141357421875,285.730224609375,288.1573791503906,297.02105712890625,287.9918518066406,1.0,0.4021891355514526,1.0,1.0,0.2304115146398544,1.0,-2.279306650161743,1.9206141233444207,0.3586925566196441,1.404651761054993,0.0,0.0,0.0,50.58187103271485,31.0,206.6373748779297,-0.0,870.9298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.94598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.642578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0754777491092681,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71522263676161e-06,0.0897975265979766,-0.0897898077964782,0.0,0.0,0.0,0.0,3.341301679611206,0.0,0.0,0.0,0.2762322723865509,4.0,0.0,1.0
11957580,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.9132482409477234,0.1930485814809799,0.1740341484546661,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784118652344,0.9746544361114502,0.2309864908456802,0.2189113795757293,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27685546875,0.9331008791923524,0.2041751146316528,0.143100768327713,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2775573730469,0.9522731900215148,0.2155842036008834,0.2044477611780166,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2793273925781,0.9953020811080932,0.2638679146766662,1.1188900470733645,286.2821655273437,287.04998779296875,286.5444641113281,285.7520446777344,288.56402587890625,297.0337829589844,288.3008728027344,1.0,0.3937702775001526,1.0,1.0,0.2694205939769745,1.0,-2.232015609741211,1.8003971576690674,0.4316184222698211,1.2949680089950562,0.0,0.0,0.0,48.31411743164063,49.0,376.7911682128906,-0.0,816.8034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0773828700184822,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715448191447649e-06,0.0904705375432968,-0.090462826192379,0.0,0.0,0.0,0.0,3.366802215576172,0.0,0.0,0.0,0.2763065993785858,4.0,0.0,1.0
11957640,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.9132482409477234,0.1930485814809799,0.1740341484546661,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784118652344,0.9746544361114502,0.2309864908456802,0.2189113795757293,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27685546875,0.9331008791923524,0.2041751146316528,0.143100768327713,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2775573730469,0.9522731900215148,0.2155842036008834,0.2044477611780166,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2793273925781,0.9953020811080932,0.2638679146766662,1.1188900470733645,286.2821655273437,287.04998779296875,286.5444641113281,285.7520446777344,288.56402587890625,297.0337829589844,288.3008728027344,1.0,0.3937702775001526,1.0,1.0,0.2694205939769745,1.0,-2.232015609741211,1.8003971576690674,0.4316184222698211,1.2949680089950562,0.0,0.0,0.0,48.31411743164063,49.0,376.7911682128906,-0.0,816.8034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0773828700184822,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715448191447649e-06,0.0904705375432968,-0.090462826192379,0.0,0.0,0.0,0.0,3.366802215576172,0.0,0.0,0.0,0.2763065993785858,4.0,0.0,1.0
11957700,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546813964844,0.914999544620514,0.1933495849370956,0.1741406768560409,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4573059082031,0.9765926003456116,0.2316384613513946,0.2193410694599151,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4555358886719,0.9350196719169616,0.2045440524816513,0.1432230025529861,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45635986328125,0.9543077945709229,0.2160884290933609,0.2047419995069503,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45819091796875,0.9949780106544496,0.2642423212528229,1.1124736070632937,286.4613952636719,287.04998779296875,286.5611267089844,285.76300048828125,288.7852478027344,297.0432434082031,288.4823913574219,1.0,0.3929904401302337,1.0,1.0,0.2889251112937927,1.0,-2.2254207134246826,1.7512269020080566,0.4741937816143036,1.246963620185852,0.0,0.0,0.0,47.950721740722656,49.0,440.6509094238281,-0.0,809.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.423828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0782875120639801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715557330811862e-06,0.0907918959856033,-0.0907841846346855,0.0,0.0,0.0,0.0,3.378982782363892,0.0,0.0,0.0,0.2763421535491943,4.0,0.0,1.0
11957760,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6338806152344,0.9151021242141724,0.1939453780651092,0.1745469868183136,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6361694335937,0.977031707763672,0.2326089441776275,0.2201103866100311,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346435546875,0.9352125525474548,0.2052225023508072,0.1435914039611816,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.9546592235565186,0.2169044613838195,0.2053688913583755,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63690185546875,0.9951279163360596,0.2648432552814483,1.1154130697250366,286.6396179199219,287.1499938964844,286.5779113769531,285.77398681640625,288.9423522949219,297.0552062988281,288.6571044921875,1.0,0.3942744135856628,1.0,1.0,0.30076664686203,1.0,-2.2315406799316406,1.7267858982086182,0.5047547817230225,1.2209968566894531,0.0,0.0,0.0,48.16952896118164,67.0,454.2102355957031,-0.0,815.6057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.673828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0791615098714828,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715664651186671e-06,0.0911034643650055,-0.091095745563507,0.0,0.0,0.0,0.0,3.390794515609741,0.0,0.0,0.0,0.2763766646385193,4.0,0.0,1.0
11957820,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9502258300781,0.91053706407547,0.1956294178962707,0.1759396493434906,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.9736276268959044,0.2351078540086746,0.2223263829946518,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.9305667281150818,0.2071000784635543,0.1448050439357757,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.9505237340927124,0.2190900146961212,0.2072912752628326,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95343017578125,0.996540904045105,0.2660253643989563,1.145923376083374,286.9560241699219,287.25,286.6118469238281,285.7962341308594,289.2538757324219,297.08349609375,288.9736633300781,1.0,0.4025997817516327,1.0,1.0,0.3244496583938598,1.0,-2.2762563228607178,1.7007509469985962,0.5755054354667664,1.184754729270935,0.0,0.0,0.0,50.11109161376953,85.0,447.5216369628906,-0.0,865.4772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08082115650177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715872925473377e-06,0.0916980654001236,-0.0916903540492057,0.0,0.0,0.0,0.0,3.413344144821167,0.0,0.0,0.0,0.2764426469802856,4.0,0.0,1.0
11957880,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9502258300781,0.91053706407547,0.1956294178962707,0.1759396493434906,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.9736276268959044,0.2351078540086746,0.2223263829946518,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.9305667281150818,0.2071000784635543,0.1448050439357757,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.9505237340927124,0.2190900146961212,0.2072912752628326,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95343017578125,0.996540904045105,0.2660253643989563,1.145923376083374,286.9560241699219,287.25,286.6118469238281,285.7962341308594,289.2538757324219,297.08349609375,288.9736633300781,1.0,0.4025997817516327,1.0,1.0,0.3244496583938598,1.0,-2.2762563228607178,1.7007509469985962,0.5755054354667664,1.184754729270935,0.0,0.0,0.0,50.11109161376953,85.0,447.5216369628906,-0.0,865.4772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08082115650177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715872925473377e-06,0.0916980654001236,-0.0916903540492057,0.0,0.0,0.0,0.0,3.413344144821167,0.0,0.0,0.0,0.2764426469802856,4.0,0.0,1.0
11957940,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.8885098099708557,0.1977932304143905,0.1778873056173324,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28045654296875,0.9509885907173156,0.238071396946907,0.2251409292221069,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27886962890625,0.9060498476028442,0.2093983143568039,0.1464294344186782,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27960205078125,0.9256986379623412,0.2217375189065933,0.2098096311092376,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2817687988281,0.9871771335601808,0.2665795981884002,1.198641061782837,287.2842712402344,287.3500061035156,286.6464538574219,285.81884765625,289.5766296386719,297.1156005859375,289.3019714355469,1.0,0.41746786236763,1.0,1.0,0.3481326699256897,1.0,-2.3516976833343506,1.692415714263916,0.6592820286750793,1.1603965759277344,0.0,0.0,0.0,55.226200103759766,103.0,454.6506652832031,-0.0,960.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0823692679405212,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716072104813065e-06,0.0922562405467033,-0.0922485291957855,0.0,0.0,0.0,0.0,3.434520721435547,0.0,0.0,0.0,0.2765047550201416,4.0,0.0,1.0
11958000,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.8885098099708557,0.1977932304143905,0.1778873056173324,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28045654296875,0.9509885907173156,0.238071396946907,0.2251409292221069,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27886962890625,0.9060498476028442,0.2093983143568039,0.1464294344186782,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27960205078125,0.9256986379623412,0.2217375189065933,0.2098096311092376,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2817687988281,0.9871771335601808,0.2665795981884002,1.198641061782837,287.2842712402344,287.3500061035156,286.6464538574219,285.81884765625,289.5766296386719,297.1156005859375,289.3019714355469,1.0,0.41746786236763,1.0,1.0,0.3481326699256897,1.0,-2.3516976833343506,1.692415714263916,0.6592820286750793,1.1603965759277344,0.0,0.0,0.0,55.226200103759766,103.0,454.6506652832031,-0.0,960.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0823692679405212,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716072104813065e-06,0.0922562405467033,-0.0922485291957855,0.0,0.0,0.0,0.0,3.434520721435547,0.0,0.0,0.0,0.2765047550201416,4.0,0.0,1.0
11958060,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8089583516120911,0.1999294012784958,0.180442988872528,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998779296875,0.8577900528907776,0.2410060763359069,0.2285693287849426,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991455078125,0.8236132264137268,0.2116210907697677,0.1484753489494323,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.8385236859321594,0.224357470870018,0.2129407078027725,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004272460937,0.8884254097938538,0.2670676708221435,1.2034000158309937,287.5015869140625,287.45001220703125,286.6817626953125,285.84197998046875,289.6760559082031,297.14697265625,289.50958251953125,1.0,0.4328176081180572,1.0,1.0,0.3525006771087646,1.0,-2.3694396018981934,1.6915918588638306,0.6778477430343628,1.1553945541381836,0.0,0.0,0.0,71.53560638427734,106.0,315.62237548828125,-0.0,1045.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0838127508759498,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716262189205736e-06,0.0927797779440879,-0.0927720665931701,0.0,0.0,0.0,0.0,3.4543910026550293,0.0,0.0,0.0,0.2765631377696991,4.0,0.0,1.0
11958120,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.498779296875,0.8089583516120911,0.1999294012784958,0.180442988872528,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998779296875,0.8577900528907776,0.2410060763359069,0.2285693287849426,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991455078125,0.8236132264137268,0.2116210907697677,0.1484753489494323,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.8385236859321594,0.224357470870018,0.2129407078027725,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004272460937,0.8884254097938538,0.2670676708221435,1.2034000158309937,287.5015869140625,287.45001220703125,286.6817626953125,285.84197998046875,289.6760559082031,297.14697265625,289.50958251953125,1.0,0.4328176081180572,1.0,1.0,0.3525006771087646,1.0,-2.3694396018981934,1.6915918588638306,0.6778477430343628,1.1553945541381836,0.0,0.0,0.0,71.53560638427734,106.0,315.62237548828125,-0.0,1045.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0838127508759498,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716262189205736e-06,0.0927797779440879,-0.0927720665931701,0.0,0.0,0.0,0.0,3.4543910026550293,0.0,0.0,0.0,0.2765631377696991,4.0,0.0,1.0
11958180,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6343688964844,0.7746192216873169,0.2017763704061508,0.1825699210166931,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6352233886719,0.8243871927261353,0.2437477856874466,0.2316337674856186,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6346435546875,0.789648175239563,0.2136106193065643,0.1502237915992736,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6349182128906,0.805733859539032,0.2267823666334152,0.2157120108604431,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6355895996094,0.8493906259536743,0.2677477598190307,1.2083953619003296,287.6365051269531,287.54998779296875,286.7178955078125,285.8657531738281,289.761474609375,297.17041015625,289.6427001953125,1.0,0.443770170211792,1.0,1.0,0.3568686842918396,1.0,-2.3871090412139893,1.6921268701553345,0.6949820518493652,1.15199077129364,0.0,0.0,0.0,83.1654052734375,94.0,219.8059539794922,-0.0,1112.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0851581245660781,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716443178651389e-06,0.0932704359292984,-0.0932627171277999,0.0,0.0,0.0,0.0,3.473020076751709,0.0,0.0,0.0,0.27661794424057,4.0,0.0,1.0
11958240,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6343688964844,0.7746192216873169,0.2017763704061508,0.1825699210166931,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6352233886719,0.8243871927261353,0.2437477856874466,0.2316337674856186,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6346435546875,0.789648175239563,0.2136106193065643,0.1502237915992736,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6349182128906,0.805733859539032,0.2267823666334152,0.2157120108604431,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6355895996094,0.8493906259536743,0.2677477598190307,1.2083953619003296,287.6365051269531,287.54998779296875,286.7178955078125,285.8657531738281,289.761474609375,297.17041015625,289.6427001953125,1.0,0.443770170211792,1.0,1.0,0.3568686842918396,1.0,-2.3871090412139893,1.6921268701553345,0.6949820518493652,1.15199077129364,0.0,0.0,0.0,83.1654052734375,94.0,219.8059539794922,-0.0,1112.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0851581245660781,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716443178651389e-06,0.0932704359292984,-0.0932627171277999,0.0,0.0,0.0,0.0,3.473020076751709,0.0,0.0,0.0,0.27661794424057,4.0,0.0,1.0
11958300,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.691650390625,0.7697954773902893,0.2026644349098205,0.1834513247013092,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6924133300781,0.8198927044868469,0.2450835704803466,0.232986494898796,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.69189453125,0.7846537232398987,0.2145413160324096,0.1509495228528976,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.692138671875,0.8008309006690979,0.2279337793588638,0.2169022113084793,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927490234375,0.8435245752334595,0.2681062221527099,1.2103831768035889,287.6935729980469,287.54998779296875,286.736328125,285.8778991699219,289.8032531738281,297.1801452636719,289.69921875,1.0,0.4462064802646637,1.0,1.0,0.3590526878833771,1.0,-2.3944849967956543,1.691425085067749,0.7030599117279053,1.1496598720550537,0.0,0.0,0.0,85.58051300048828,94.0,190.2904815673828,-0.0,1130.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0857959762215614,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716530490142759e-06,0.0935039743781089,-0.0934962555766105,0.0,0.0,0.0,0.0,3.481889486312866,0.0,0.0,0.0,0.2766440808773041,4.0,0.0,1.0
