time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958360,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325439453125,0.7701101899147034,0.2035508900880813,0.1842602044343948,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7328796386719,0.8204699754714966,0.2464090287685394,0.234254851937294,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.7849491834640503,0.2154414504766464,0.1515974998474121,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7327575683594,0.801326334476471,0.2290535122156143,0.2179868221282959,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330017089844,0.8430423736572266,0.268466055393219,1.2120554447174072,287.7333374023437,287.6499938964844,286.7549743652344,285.8902282714844,289.8012084960937,297.1889953613281,289.7355651855469,1.0,0.4473087787628174,1.0,1.0,0.3567371666431427,1.0,-2.401071786880493,1.700703740119934,0.7003681659698486,1.157439947128296,0.0,0.0,0.0,86.0949478149414,82.0,142.5713653564453,-0.0,1139.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,299.9486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0864116176962852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716615982644726e-06,0.0937299355864524,-0.0937222242355346,0.0,0.0,0.0,0.0,3.4904725551605225,0.0,0.0,0.0,0.2766694128513336,4.0,0.0,1.0
11958420,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.75799560546875,0.7805388569831848,0.2051558792591095,0.185638427734375,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580871582031,0.8312501311302185,0.2489003092050552,0.2365374565124511,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580261230469,0.7956094741821289,0.2170455306768417,0.1526742428541183,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.8123853802680969,0.2310984879732132,0.219859704375267,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75811767578125,0.8522898554801941,0.2690228521823883,1.2142401933670044,287.7582092285156,287.75,286.7931213378906,285.91558837890625,289.78521728515625,297.2032165527344,289.75885009765625,1.0,0.4464495778083801,1.0,1.0,0.3521061539649963,1.0,-2.411641359329224,1.7191028594970703,0.6925383806228638,1.1734389066696167,0.0,0.0,0.0,83.41859436035156,70.0,61.46641159057617,-0.0,1140.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0875790193676948,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716779691691045e-06,0.0941599383950233,-0.0941522195935249,0.0,0.0,0.0,0.0,3.506809711456299,0.0,0.0,0.0,0.2767176330089569,4.0,0.0,1.0
11958480,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.75799560546875,0.7805388569831848,0.2051558792591095,0.185638427734375,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580871582031,0.8312501311302185,0.2489003092050552,0.2365374565124511,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580261230469,0.7956094741821289,0.2170455306768417,0.1526742428541183,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.8123853802680969,0.2310984879732132,0.219859704375267,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75811767578125,0.8522898554801941,0.2690228521823883,1.2142401933670044,287.7582092285156,287.75,286.7931213378906,285.91558837890625,289.78521728515625,297.2032165527344,289.75885009765625,1.0,0.4464495778083801,1.0,1.0,0.3521061539649963,1.0,-2.411641359329224,1.7191028594970703,0.6925383806228638,1.1734389066696167,0.0,0.0,0.0,83.41859436035156,70.0,61.46641159057617,-0.0,1140.8406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0875790193676948,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716779691691045e-06,0.0941599383950233,-0.0941522195935249,0.0,0.0,0.0,0.0,3.506809711456299,0.0,0.0,0.0,0.2767176330089569,4.0,0.0,1.0
11958540,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8020788431167603,0.206561267375946,0.1867055147886276,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8531114459037781,0.2511919140815735,0.2384967505931854,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8169106245040894,0.2184264063835144,0.1534910351037979,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8331833481788635,0.2329140454530716,0.2213773429393768,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8734750747680664,0.2693541944026947,1.2148000001907349,287.7621154785156,287.8500061035156,286.8323974609375,285.9419250488281,289.7681884765625,297.2137451171875,289.7619934082031,1.0,0.4427168369293213,1.0,1.0,0.3474751114845276,1.0,-2.418756484985352,1.7353588342666626,0.6833977699279785,1.1880619525909424,0.0,0.0,0.0,77.4487533569336,58.0,19.067296981811523,-0.0,1124.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0886660367250442,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716935215285048e-06,0.0945621132850647,-0.0945543944835662,0.0,0.0,0.0,0.0,3.522094488143921,0.0,0.0,0.0,0.2767628133296966,4.0,0.0,1.0
11958600,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8020788431167603,0.206561267375946,0.1867055147886276,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8531114459037781,0.2511919140815735,0.2384967505931854,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8169106245040894,0.2184264063835144,0.1534910351037979,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8331833481788635,0.2329140454530716,0.2213773429393768,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7621459960937,0.8734750747680664,0.2693541944026947,1.2148000001907349,287.7621154785156,287.8500061035156,286.8323974609375,285.9419250488281,289.7681884765625,297.2137451171875,289.7619934082031,1.0,0.4427168369293213,1.0,1.0,0.3474751114845276,1.0,-2.418756484985352,1.7353588342666626,0.6833977699279785,1.1880619525909424,0.0,0.0,0.0,77.4487533569336,58.0,19.067296981811523,-0.0,1124.3795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0886660367250442,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716935215285048e-06,0.0945621132850647,-0.0945543944835662,0.0,0.0,0.0,0.0,3.522094488143921,0.0,0.0,0.0,0.2767628133296966,4.0,0.0,1.0
11958660,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.8344233632087708,0.2079184651374817,0.1876015216112136,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928466796875,0.8899325728416443,0.2534077763557434,0.2402586191892624,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926025390625,0.8490510582923889,0.2197220623493194,0.1541535258293151,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926940917969,0.8672741651535034,0.2346269339323043,0.2226729393005371,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929382324219,0.9098020792007446,0.269582062959671,1.214293122291565,287.7933044433594,287.95001220703125,286.8729553222656,285.9693298339844,289.8271484375,297.22235107421875,289.7958068847656,1.0,0.437103807926178,1.0,1.0,0.3503031730651855,1.0,-2.423693895339966,1.7320345640182495,0.6916593313217163,1.1836286783218384,0.0,0.0,0.0,69.35784149169922,46.0,45.09600067138672,-0.0,1096.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0896779894828796,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717081643932033e-06,0.0949380844831466,-0.0949303656816482,0.0,0.0,0.0,0.0,3.5363872051239014,0.0,0.0,0.0,0.2768051326274872,4.0,0.0,1.0
11958720,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.8344233632087708,0.2079184651374817,0.1876015216112136,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7928466796875,0.8899325728416443,0.2534077763557434,0.2402586191892624,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926025390625,0.8490510582923889,0.2197220623493194,0.1541535258293151,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926940917969,0.8672741651535034,0.2346269339323043,0.2226729393005371,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929382324219,0.9098020792007446,0.269582062959671,1.214293122291565,287.7933044433594,287.95001220703125,286.8729553222656,285.9693298339844,289.8271484375,297.22235107421875,289.7958068847656,1.0,0.437103807926178,1.0,1.0,0.3503031730651855,1.0,-2.423693895339966,1.7320345640182495,0.6916593313217163,1.1836286783218384,0.0,0.0,0.0,69.35784149169922,46.0,45.09600067138672,-0.0,1096.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0896779894828796,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717081643932033e-06,0.0949380844831466,-0.0949303656816482,0.0,0.0,0.0,0.0,3.5363872051239014,0.0,0.0,0.0,0.2768051326274872,4.0,0.0,1.0
11958780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8458251953125,0.8901824951171875,0.209462508559227,0.1885720789432525,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8462219238281,0.957728147506714,0.2557614147663116,0.2420526146888733,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.845947265625,0.9070177674293518,0.22114859521389,0.1548352539539337,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8460693359375,0.9302074909210204,0.2364450395107269,0.223970428109169,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8463134765625,0.9756134152412416,0.2699336111545563,1.2138632535934448,287.8467712402344,288.04998779296875,286.9148864746094,285.9979553222656,289.89141845703125,297.23126220703125,289.84967041015625,1.0,0.4303545951843261,1.0,1.0,0.3531312346458435,1.0,-2.428875684738159,1.7282549142837524,0.7006207704544067,1.1786741018295288,0.0,0.0,0.0,59.72756576538086,49.0,66.82666015625,-0.0,1062.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0906194150447845,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717220796621405e-06,0.0952892005443573,-0.0952814817428588,0.0,0.0,0.0,0.0,3.549739122390747,0.0,0.0,0.0,0.276844710111618,4.0,0.0,1.0
11958840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8458251953125,0.8901824951171875,0.209462508559227,0.1885720789432525,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8462219238281,0.957728147506714,0.2557614147663116,0.2420526146888733,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.845947265625,0.9070177674293518,0.22114859521389,0.1548352539539337,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8460693359375,0.9302074909210204,0.2364450395107269,0.223970428109169,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8463134765625,0.9756134152412416,0.2699336111545563,1.2138632535934448,287.8467712402344,288.04998779296875,286.9148864746094,285.9979553222656,289.89141845703125,297.23126220703125,289.84967041015625,1.0,0.4303545951843261,1.0,1.0,0.3531312346458435,1.0,-2.428875684738159,1.7282549142837524,0.7006207704544067,1.1786741018295288,0.0,0.0,0.0,59.72756576538086,49.0,66.82666015625,-0.0,1062.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0906194150447845,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717220796621405e-06,0.0952892005443573,-0.0952814817428588,0.0,0.0,0.0,0.0,3.549739122390747,0.0,0.0,0.0,0.276844710111618,4.0,0.0,1.0
11958900,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8749694824219,0.9180991649627686,0.2103056162595749,0.1891857832670211,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8753967285156,0.9849000573158264,0.2569994032382965,0.2430725246667862,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8750915527344,0.9374410510063172,0.2219187021255493,0.1552644371986389,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8752136230469,0.9607955813407898,0.2374044060707092,0.2247315198183059,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87548828125,0.998218834400177,0.2701666355133056,1.213992953300476,287.8759460449219,288.04998779296875,286.9364013671875,286.0127868652344,289.9241638183594,297.2358703613281,289.8789978027344,1.0,0.4287334382534027,1.0,1.0,0.3545452654361725,1.0,-2.432464361190796,1.7270011901855469,0.7054632306098938,1.1766245365142822,0.0,0.0,0.0,56.61568832397461,49.0,73.80811309814453,-0.0,1053.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0910654217004776,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717287189734634e-06,0.0954560041427612,-0.0954482853412628,0.0,0.0,0.0,0.0,3.55608344078064,0.0,0.0,0.0,0.276863545179367,4.0,0.0,1.0
11958960,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.911376953125,0.922893226146698,0.211165651679039,0.1899348199367523,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120178222656,0.9887952208518982,0.2582529485225677,0.2442321926355362,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9115600585937,0.9420859813690186,0.2226998507976532,0.1557940542697906,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117736816406,0.9652384519577026,0.2383715659379959,0.225625455379486,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.912109375,0.9986357688903807,0.2704866230487823,1.2046140432357788,287.9128112792969,288.1499938964844,286.95831298828125,286.0279235839844,289.9774169921875,297.2406005859375,289.9172668457031,1.0,0.4272788763046264,1.0,1.0,0.358390063047409,1.0,-2.42517638206482,1.7130062580108645,0.7121700644493103,1.1644673347473145,0.0,0.0,0.0,56.05290603637695,67.0,91.44642639160156,-0.0,1043.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.607421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0914955139160156,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71735176385846e-06,0.0956171303987503,-0.0956094190478324,0.0,0.0,0.0,0.0,3.5622124671936035,0.0,0.0,0.0,0.2768817543983459,4.0,0.0,1.0
11959020,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01043701171875,0.922609567642212,0.2131915986537933,0.1916682869195938,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111999511719,0.9889428615570068,0.2610588073730469,0.2467925250530243,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0106506347656,0.9413606524467468,0.2245466113090515,0.1570222377777099,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01092529296875,0.9649012088775636,0.2405759841203689,0.2276289910078048,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113525390625,0.9987629055976868,0.2714512646198272,1.2172231674194336,288.01220703125,288.25,287.0032958984375,286.059326171875,290.09893798828125,297.2497863769531,290.0179138183594,1.0,0.4321974217891693,1.0,1.0,0.366079717874527,1.0,-2.4493424892425537,1.7091981172561646,0.7401443123817444,1.1547032594680786,0.0,0.0,0.0,57.140655517578125,85.0,128.9688262939453,-0.0,1074.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0923105180263519,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717475455137901e-06,0.0959232151508331,-0.0959155037999153,0.0,0.0,0.0,0.0,3.573857545852661,0.0,0.0,0.0,0.2769163250923157,4.0,0.0,1.0
11959080,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01043701171875,0.922609567642212,0.2131915986537933,0.1916682869195938,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0111999511719,0.9889428615570068,0.2610588073730469,0.2467925250530243,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0106506347656,0.9413606524467468,0.2245466113090515,0.1570222377777099,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01092529296875,0.9649012088775636,0.2405759841203689,0.2276289910078048,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113525390625,0.9987629055976868,0.2714512646198272,1.2172231674194336,288.01220703125,288.25,287.0032958984375,286.059326171875,290.09893798828125,297.2497863769531,290.0179138183594,1.0,0.4321974217891693,1.0,1.0,0.366079717874527,1.0,-2.4493424892425537,1.7091981172561646,0.7401443123817444,1.1547032594680786,0.0,0.0,0.0,57.140655517578125,85.0,128.9688262939453,-0.0,1074.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0923105180263519,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717475455137901e-06,0.0959232151508331,-0.0959155037999153,0.0,0.0,0.0,0.0,3.573857545852661,0.0,0.0,0.0,0.2769163250923157,4.0,0.0,1.0
11959140,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244812011719,0.8681308031082153,0.2154490053653717,0.1939469277858734,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12530517578125,0.932979941368103,0.2640925645828247,0.2499222308397293,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12469482421875,0.883066713809967,0.2265792936086654,0.158649131655693,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249694824219,0.9042643904685974,0.2429639548063278,0.2301652729511261,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1254272460937,0.9447357654571532,0.2723533511161804,1.2248919010162354,288.1263427734375,288.3500061035156,287.04998779296875,286.09228515625,290.2208557128906,297.261474609375,290.13214111328125,1.0,0.441821426153183,1.0,1.0,0.3737693428993225,1.0,-2.4700491428375244,1.7029348611831665,0.7671142220497131,1.1441396474838257,0.0,0.0,0.0,65.7758560180664,103.0,150.2080841064453,-0.0,1134.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.166015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0930683612823486,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717590960965026e-06,0.0962087288498878,-0.0962010100483894,0.0,0.0,0.0,0.0,3.5847225189208984,0.0,0.0,0.0,0.2769486606121063,4.0,0.0,1.0
11959200,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244812011719,0.8681308031082153,0.2154490053653717,0.1939469277858734,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12530517578125,0.932979941368103,0.2640925645828247,0.2499222308397293,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12469482421875,0.883066713809967,0.2265792936086654,0.158649131655693,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249694824219,0.9042643904685974,0.2429639548063278,0.2301652729511261,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1254272460937,0.9447357654571532,0.2723533511161804,1.2248919010162354,288.1263427734375,288.3500061035156,287.04998779296875,286.09228515625,290.2208557128906,297.261474609375,290.13214111328125,1.0,0.441821426153183,1.0,1.0,0.3737693428993225,1.0,-2.4700491428375244,1.7029348611831665,0.7671142220497131,1.1441396474838257,0.0,0.0,0.0,65.7758560180664,103.0,150.2080841064453,-0.0,1134.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.166015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0930683612823486,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717590960965026e-06,0.0962087288498878,-0.0962010100483894,0.0,0.0,0.0,0.0,3.5847225189208984,0.0,0.0,0.0,0.2769486606121063,4.0,0.0,1.0
11959260,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.8215190768241882,0.2179591208696365,0.1965679079294204,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.8768153786659241,0.2673686146736145,0.2534034252166748,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.8339936137199402,0.2287575900554657,0.160474956035614,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498474121094,0.8526725769042969,0.2454992830753326,0.2329732030630111,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25030517578125,0.8841733336448669,0.2735056281089782,1.2319120168685913,288.2513427734375,288.45001220703125,287.0979919433594,286.1261291503906,290.3573303222656,297.2734069824219,290.2579040527344,1.0,0.4540818035602569,1.0,1.0,0.3830595314502716,1.0,-2.4913785457611084,1.6931575536727903,0.7982211112976074,1.129633903503418,0.0,0.0,0.0,78.07710266113281,121.0,169.70498657226562,-0.0,1211.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0937730595469474,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71770100982394e-06,0.0964749827980995,-0.0964672639966011,0.0,0.0,0.0,0.0,3.594856739044189,0.0,0.0,0.0,0.2769788205623626,4.0,0.0,1.0
11959320,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2492980957031,0.8215190768241882,0.2179591208696365,0.1965679079294204,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502136230469,0.8768153786659241,0.2673686146736145,0.2534034252166748,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.8339936137199402,0.2287575900554657,0.160474956035614,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498474121094,0.8526725769042969,0.2454992830753326,0.2329732030630111,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25030517578125,0.8841733336448669,0.2735056281089782,1.2319120168685913,288.2513427734375,288.45001220703125,287.0979919433594,286.1261291503906,290.3573303222656,297.2734069824219,290.2579040527344,1.0,0.4540818035602569,1.0,1.0,0.3830595314502716,1.0,-2.4913785457611084,1.6931575536727903,0.7982211112976074,1.129633903503418,0.0,0.0,0.0,78.07710266113281,121.0,169.70498657226562,-0.0,1211.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0937730595469474,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71770100982394e-06,0.0964749827980995,-0.0964672639966011,0.0,0.0,0.0,0.0,3.594856739044189,0.0,0.0,0.0,0.2769788205623626,4.0,0.0,1.0
11959380,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817443847656,0.7836846709251404,0.2207261323928833,0.1995021104812622,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3826904296875,0.8373841643333435,0.2709078788757324,0.2572146654129028,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3819885253906,0.7961720824241638,0.2311286628246307,0.1624892801046371,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38232421875,0.8151940703392029,0.2482238262891769,0.2360336482524871,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.8417575359344482,0.2749143242835998,1.2404745817184448,288.3838195800781,288.54998779296875,287.1467590332031,286.1600646972656,290.4936828613281,297.2857971191406,290.39044189453125,1.0,0.4680439829826355,1.0,1.0,0.3923497200012207,1.0,-2.515864610671997,1.685195803642273,0.8306689262390137,1.1162340641021729,0.0,0.0,0.0,92.53351593017578,109.0,180.4955291748047,-0.0,1302.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944279059767723,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717803782725241e-06,0.0967230722308158,-0.0967153534293174,0.0,0.0,0.0,0.0,3.604301452636719,0.0,0.0,0.0,0.2770069539546966,4.0,0.0,1.0
11959440,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817443847656,0.7836846709251404,0.2207261323928833,0.1995021104812622,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3826904296875,0.8373841643333435,0.2709078788757324,0.2572146654129028,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3819885253906,0.7961720824241638,0.2311286628246307,0.1624892801046371,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.38232421875,0.8151940703392029,0.2482238262891769,0.2360336482524871,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.8417575359344482,0.2749143242835998,1.2404745817184448,288.3838195800781,288.54998779296875,287.1467590332031,286.1600646972656,290.4936828613281,297.2857971191406,290.39044189453125,1.0,0.4680439829826355,1.0,1.0,0.3923497200012207,1.0,-2.515864610671997,1.685195803642273,0.8306689262390137,1.1162340641021729,0.0,0.0,0.0,92.53351593017578,109.0,180.4955291748047,-0.0,1302.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944279059767723,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717803782725241e-06,0.0967230722308158,-0.0967153534293174,0.0,0.0,0.0,0.0,3.604301452636719,0.0,0.0,0.0,0.2770069539546966,4.0,0.0,1.0
11959500,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4487609863281,0.7778645753860474,0.2221941947937011,0.2009037584066391,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44970703125,0.831725001335144,0.2727674841880798,0.2590565681457519,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.7898974418640137,0.2323860228061676,0.1634353250265121,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493103027344,0.809196949005127,0.2496560513973236,0.2374796569347381,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497375488281,0.834998369216919,0.275704562664032,1.2444382905960083,288.4508056640625,288.54998779296875,287.17144775390625,286.17706298828125,290.56103515625,297.29217529296875,290.4573974609375,1.0,0.4714607894420624,1.0,1.0,0.396994799375534,1.0,-2.5274009704589844,1.6807705163955688,0.846630334854126,1.1092971563339231,0.0,0.0,0.0,95.94499969482422,109.0,183.1589508056641,-0.0,1331.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.775390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0947379097342491,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717851985944435e-06,0.0968407392501831,-0.0968330204486846,0.0,0.0,0.0,0.0,3.608781576156616,0.0,0.0,0.0,0.2770203351974487,4.0,0.0,1.0
11959560,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5107727050781,0.778043270111084,0.2237237840890884,0.2022712081670761,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.51153564453125,0.8319438099861145,0.2746902406215668,0.2608641684055328,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5109558105469,0.7897531986236572,0.2336976826190948,0.1643491238355636,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.8091358542442322,0.2511404454708099,0.2388801276683807,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115661621094,0.8341986536979675,0.2765543758869171,1.2482246160507202,288.512451171875,288.6499938964844,287.1963195800781,286.194091796875,290.61083984375,297.2987060546875,290.517822265625,1.0,0.4734997749328613,1.0,1.0,0.3997061550617218,1.0,-2.538545846939087,1.6805953979492188,0.8579502701759338,1.1066503524780271,0.0,0.0,0.0,96.97804260253906,97.0,173.94589233398438,-0.0,1350.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950367674231529,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717900189163629e-06,0.0969543159008026,-0.0969465970993042,0.0,0.0,0.0,0.0,3.613106489181519,0.0,0.0,0.0,0.2770332098007202,4.0,0.0,1.0
11959620,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.7892939448356628,0.2268864959478378,0.2049581259489059,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.8430919647216797,0.2786577939987182,0.2644420862197876,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61627197265625,0.8005580902099609,0.2364202588796615,0.1661326438188552,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61651611328125,0.8196462392807007,0.2542067766189575,0.2416183054447174,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.8433405756950378,0.2783624827861786,1.255566120147705,288.6176147460937,288.75,287.24664306640625,286.22821044921875,290.7055053710937,297.3116149902344,290.6225891113281,1.0,0.47446408867836,1.0,1.0,0.4051288962364197,1.0,-2.5603270530700684,1.6805237531661987,0.8798033595085144,1.1017459630966189,0.0,0.0,0.0,94.63966369628906,85.0,153.4751434326172,-0.0,1367.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956025421619415,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717990229139104e-06,0.0971696972846984,-0.0971619784832,0.0,0.0,0.0,0.0,3.6213088035583496,0.0,0.0,0.0,0.2770577073097229,4.0,0.0,1.0
11959680,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6161193847656,0.7892939448356628,0.2268864959478378,0.2049581259489059,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.8430919647216797,0.2786577939987182,0.2644420862197876,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61627197265625,0.8005580902099609,0.2364202588796615,0.1661326438188552,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61651611328125,0.8196462392807007,0.2542067766189575,0.2416183054447174,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.8433405756950378,0.2783624827861786,1.255566120147705,288.6176147460937,288.75,287.24664306640625,286.22821044921875,290.7055053710937,297.3116149902344,290.6225891113281,1.0,0.47446408867836,1.0,1.0,0.4051288962364197,1.0,-2.5603270530700684,1.6805237531661987,0.8798033595085144,1.1017459630966189,0.0,0.0,0.0,94.63966369628906,85.0,153.4751434326172,-0.0,1367.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17779541015625,299.9529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956025421619415,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717990229139104e-06,0.0971696972846984,-0.0971619784832,0.0,0.0,0.0,0.0,3.6213088035583496,0.0,0.0,0.0,0.2770577073097229,4.0,0.0,1.0
11959740,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7158508300781,0.8125534057617188,0.2301728576421737,0.2076098173856735,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71649169921875,0.8670571446418762,0.2827718555927276,0.2680050432682037,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159729003906,0.8226280212402344,0.2392617464065551,0.1678856015205383,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162170410156,0.8413624167442322,0.2573891580104828,0.2443125993013382,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7164611816406,0.8651074171066284,0.2802956104278564,1.2627458572387695,288.7172546386719,288.8500061035156,287.29766845703125,286.2624206542969,290.7991943359375,297.3241577148437,290.72198486328125,1.0,0.4727052450180053,1.0,1.0,0.4105516374111175,1.0,-2.5817644596099854,1.6802213191986084,0.9015430808067322,1.0966758728027344,0.0,0.0,0.0,88.36943817138672,73.0,142.34095764160156,-0.0,1367.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961282029747963,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71807481214637e-06,0.0973702445626258,-0.0973625257611274,0.0,0.0,0.0,0.0,3.628947496414185,0.0,0.0,0.0,0.2770805060863495,4.0,0.0,1.0
11959800,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7158508300781,0.8125534057617188,0.2301728576421737,0.2076098173856735,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71649169921875,0.8670571446418762,0.2827718555927276,0.2680050432682037,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159729003906,0.8226280212402344,0.2392617464065551,0.1678856015205383,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162170410156,0.8413624167442322,0.2573891580104828,0.2443125993013382,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7164611816406,0.8651074171066284,0.2802956104278564,1.2627458572387695,288.7172546386719,288.8500061035156,287.29766845703125,286.2624206542969,290.7991943359375,297.3241577148437,290.72198486328125,1.0,0.4727052450180053,1.0,1.0,0.4105516374111175,1.0,-2.5817644596099854,1.6802213191986084,0.9015430808067322,1.0966758728027344,0.0,0.0,0.0,88.36943817138672,73.0,142.34095764160156,-0.0,1367.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961282029747963,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71807481214637e-06,0.0973702445626258,-0.0973625257611274,0.0,0.0,0.0,0.0,3.628947496414185,0.0,0.0,0.0,0.2770805060863495,4.0,0.0,1.0
11959860,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81329345703125,0.8467022776603699,0.2335865050554275,0.2102834731340408,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.9069536328315736,0.2870341837406158,0.2716107964515686,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.856784999370575,0.2422244697809219,0.1696516424417495,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81365966796875,0.8778387308120728,0.2606889009475708,0.2470210492610931,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.9023839831352234,0.2823534905910492,1.2700270414352417,288.8146667480469,288.95001220703125,287.3494567871094,286.29669189453125,290.8939208984375,297.3363952636719,290.8193359375,1.0,0.4693683087825775,1.0,1.0,0.4161980152130127,1.0,-2.603434085845948,1.6795202493667605,0.923913836479187,1.0911471843719482,0.0,0.0,0.0,79.69606018066406,61.0,137.3717041015625,-0.0,1357.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.096616581082344,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718154847680125e-06,0.097556933760643,-0.0975492149591445,0.0,0.0,0.0,0.0,3.6360597610473633,0.0,0.0,0.0,0.2771017551422119,4.0,0.0,1.0
11959920,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81329345703125,0.8467022776603699,0.2335865050554275,0.2102834731340408,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.9069536328315736,0.2870341837406158,0.2716107964515686,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.856784999370575,0.2422244697809219,0.1696516424417495,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81365966796875,0.8778387308120728,0.2606889009475708,0.2470210492610931,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.9023839831352234,0.2823534905910492,1.2700270414352417,288.8146667480469,288.95001220703125,287.3494567871094,286.29669189453125,290.8939208984375,297.3363952636719,290.8193359375,1.0,0.4693683087825775,1.0,1.0,0.4161980152130127,1.0,-2.603434085845948,1.6795202493667605,0.923913836479187,1.0911471843719482,0.0,0.0,0.0,79.69606018066406,61.0,137.3717041015625,-0.0,1357.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.096616581082344,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718154847680125e-06,0.097556933760643,-0.0975492149591445,0.0,0.0,0.0,0.0,3.6360597610473633,0.0,0.0,0.0,0.2771017551422119,4.0,0.0,1.0
11959980,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.9049488306045532,0.2371312826871872,0.2130176126956939,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.9753080606460572,0.2914495766162872,0.2753002047538757,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9094543457031,0.9165061116218568,0.2453124374151229,0.1714604645967483,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096984863281,0.9428316354751588,0.2641099095344543,0.2497835308313369,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.909912109375,0.9684908390045166,0.2845401465892792,1.27759850025177,288.9106750488281,289.04998779296875,287.4018859863281,286.3310546875,290.98779296875,297.3483581542969,290.91522216796875,1.0,0.4651559889316559,1.0,1.0,0.4218443930149078,1.0,-2.625741720199585,1.679189682006836,0.9465521574020386,1.085839867591858,0.0,0.0,0.0,69.54475402832031,64.0,134.432373046875,-0.0,1340.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970701724290847,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718228516750969e-06,0.0977306589484214,-0.097722940146923,0.0,0.0,0.0,0.0,3.6426784992218018,0.0,0.0,0.0,0.2771215736865997,4.0,0.0,1.0
11960040,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.9049488306045532,0.2371312826871872,0.2130176126956939,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.9753080606460572,0.2914495766162872,0.2753002047538757,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9094543457031,0.9165061116218568,0.2453124374151229,0.1714604645967483,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9096984863281,0.9428316354751588,0.2641099095344543,0.2497835308313369,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.909912109375,0.9684908390045166,0.2845401465892792,1.27759850025177,288.9106750488281,289.04998779296875,287.4018859863281,286.3310546875,290.98779296875,297.3483581542969,290.91522216796875,1.0,0.4651559889316559,1.0,1.0,0.4218443930149078,1.0,-2.625741720199585,1.679189682006836,0.9465521574020386,1.085839867591858,0.0,0.0,0.0,69.54475402832031,64.0,134.432373046875,-0.0,1340.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970701724290847,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718228516750969e-06,0.0977306589484214,-0.097722940146923,0.0,0.0,0.0,0.0,3.6426784992218018,0.0,0.0,0.0,0.2771215736865997,4.0,0.0,1.0
11960100,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.9357743263244628,0.2389498054981231,0.2144953906536102,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9574584960937,0.9989782571792604,0.2937149107456207,0.277134358882904,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.9476368427276612,0.2469016909599304,0.1724499315023422,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571838378906,0.972148299217224,0.2658647000789642,0.251278668642044,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573974609375,0.992784321308136,0.2856806516647339,1.2819373607635498,288.9581604003906,289.04998779296875,287.4283752441406,286.3482360839844,291.0344543457031,297.3542175292969,290.9626770019531,1.0,0.4648409783840179,1.0,1.0,0.4246675670146942,1.0,-2.6379287242889404,1.6796483993530271,0.9582802057266236,1.083568811416626,0.0,0.0,0.0,66.3199462890625,64.0,133.34056091308594,-0.0,1342.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0972847342491149,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718263987044338e-06,0.0978129431605339,-0.0978052243590354,0.0,0.0,0.0,0.0,3.6458139419555664,0.0,0.0,0.0,0.2771309316158294,4.0,0.0,1.0
11960160,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.9465333223342896,0.240765169262886,0.2160887271165847,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9990000128746032,0.296214759349823,0.2719882428646087,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.9576324820518494,0.2484892457723617,0.173529714345932,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0037536621094,0.9808601140975952,0.2676180303096771,0.2528960406780243,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9990030527114868,0.2868247926235199,1.2857927083969116,289.004638671875,289.1499938964844,287.4550170898437,286.3654479980469,291.07745361328125,297.3604736328125,291.0087890625,1.0,0.4647681713104248,1.0,1.0,0.4271749854087829,1.0,-2.6413328647613525,1.6755383014678955,0.9657946825027466,1.07889986038208,0.0,0.0,0.0,65.5285415649414,84.0,130.34912109375,-0.0,1343.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974915027618408,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718298547843006e-06,0.0978922992944717,-0.0978845804929733,0.0,0.0,0.0,0.0,3.6488382816314697,0.0,0.0,0.0,0.2771399915218353,4.0,0.0,1.0
11960220,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.9390488266944884,0.2445001602172851,0.2194561958312988,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.9990000128746032,0.301462322473526,0.2822149991989136,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.9496238827705384,0.2517780065536499,0.1758353114128112,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.9740331768989564,0.2712407112121582,0.2563298642635345,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.9923981428146362,0.2892471849918365,1.297783136367798,289.0935974121094,289.25,287.5087890625,286.3998718261719,291.1658020019531,297.3739013671875,291.0979309082031,1.0,0.4726431667804718,1.0,1.0,0.4321897625923157,1.0,-2.67849349975586,1.685690999031067,0.9928023815155028,1.0802602767944336,0.0,0.0,0.0,68.29450225830078,104.0,126.63636779785156,-0.0,1405.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978827774524688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718363121966831e-06,0.0980426594614982,-0.0980349406599998,0.0,0.0,0.0,0.0,3.6545684337615967,0.0,0.0,0.0,0.2771571576595306,4.0,0.0,1.0
11960280,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924072265625,0.9390488266944884,0.2445001602172851,0.2194561958312988,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.9990000128746032,0.301462322473526,0.2822149991989136,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.9496238827705384,0.2517780065536499,0.1758353114128112,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.9740331768989564,0.2712407112121582,0.2563298642635345,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.9923981428146362,0.2892471849918365,1.297783136367798,289.0935974121094,289.25,287.5087890625,286.3998718261719,291.1658020019531,297.3739013671875,291.0979309082031,1.0,0.4726431667804718,1.0,1.0,0.4321897625923157,1.0,-2.67849349975586,1.685690999031067,0.9928023815155028,1.0802602767944336,0.0,0.0,0.0,68.29450225830078,104.0,126.63636779785156,-0.0,1405.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978827774524688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718363121966831e-06,0.0980426594614982,-0.0980349406599998,0.0,0.0,0.0,0.0,3.6545684337615967,0.0,0.0,0.0,0.2771571576595306,4.0,0.0,1.0
