time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960340,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8845139145851135,0.2482465356588363,0.2231595963239669,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9545409083366394,0.3058894872665405,0.2891332805156708,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.8928932547569275,0.2550913095474243,0.1784113049507141,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.9168117642402648,0.2748922109603882,0.2601335644721985,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.9384223818778992,0.291680634021759,1.3103837966918943,289.1826171875,289.3500061035156,287.5632019042969,286.4343566894531,291.2514953613281,297.3818664550781,291.1866760253906,1.0,0.48520427942276,1.0,1.0,0.4372045695781708,1.0,-2.7149546146392822,1.695239782333374,1.0197148323059082,1.0819213390350342,0.0,0.0,0.0,78.83037567138672,124.0,123.732177734375,-0.0,1503.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982460975646972,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71842405811185e-06,0.0981824845075607,-0.0981747657060623,0.0,0.0,0.0,0.0,3.659897804260254,0.0,0.0,0.0,0.277173101902008,4.0,0.0,1.0
11960400,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8845139145851135,0.2482465356588363,0.2231595963239669,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.9545409083366394,0.3058894872665405,0.2891332805156708,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.8928932547569275,0.2550913095474243,0.1784113049507141,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.9168117642402648,0.2748922109603882,0.2601335644721985,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.9384223818778992,0.291680634021759,1.3103837966918943,289.1826171875,289.3500061035156,287.5632019042969,286.4343566894531,291.2514953613281,297.3818664550781,291.1866760253906,1.0,0.48520427942276,1.0,1.0,0.4372045695781708,1.0,-2.7149546146392822,1.695239782333374,1.0197148323059082,1.0819213390350342,0.0,0.0,0.0,78.83037567138672,124.0,123.732177734375,-0.0,1503.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982460975646972,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71842405811185e-06,0.0981824845075607,-0.0981747657060623,0.0,0.0,0.0,0.0,3.659897804260254,0.0,0.0,0.0,0.277173101902008,4.0,0.0,1.0
11960460,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278076171875,0.8373237252235413,0.2520260512828827,0.2270314842462539,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.8967210650444031,0.3105444610118866,0.2939828634262085,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8440532088279724,0.2584215104579925,0.1811175346374511,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.8646803498268127,0.2785635888576507,0.2641169130802154,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.880889356136322,0.2941459417343139,1.323854923248291,289.27935791015625,289.45001220703125,287.6181945800781,286.4688415527344,291.35479736328125,297.3897399902344,291.28399658203125,1.0,0.5001260638237,1.0,1.0,0.4446097612380981,1.0,-2.7494335174560547,1.6980998516082764,1.0513336658477783,1.0770070552825928,0.0,0.0,0.0,93.63611602783205,142.0,133.51028442382812,-0.0,1621.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0985834449529647,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71848044678336e-06,0.0983124896883964,-0.098304770886898,0.0,0.0,0.0,0.0,3.664853572845459,0.0,0.0,0.0,0.2771879732608795,4.0,0.0,1.0
11960520,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278076171875,0.8373237252235413,0.2520260512828827,0.2270314842462539,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.8967210650444031,0.3105444610118866,0.2939828634262085,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8440532088279724,0.2584215104579925,0.1811175346374511,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.8646803498268127,0.2785635888576507,0.2641169130802154,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.880889356136322,0.2941459417343139,1.323854923248291,289.27935791015625,289.45001220703125,287.6181945800781,286.4688415527344,291.35479736328125,297.3897399902344,291.28399658203125,1.0,0.5001260638237,1.0,1.0,0.4446097612380981,1.0,-2.7494335174560547,1.6980998516082764,1.0513336658477783,1.0770070552825928,0.0,0.0,0.0,93.63611602783205,142.0,133.51028442382812,-0.0,1621.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0985834449529647,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71848044678336e-06,0.0983124896883964,-0.098304770886898,0.0,0.0,0.0,0.0,3.664853572845459,0.0,0.0,0.0,0.2771879732608795,4.0,0.0,1.0
11960580,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.8037728667259216,0.2559379339218139,0.2310610860586166,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802490234375,0.8585721850395203,0.3154512941837311,0.2991327345371246,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8100311160087585,0.2618090808391571,0.1838981211185455,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.8292751908302307,0.2822924256324768,0.2682015895843506,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800964355469,0.8424578309059143,0.2967118918895721,1.3379818201065063,289.3808898925781,289.54998779296875,287.6737976074219,286.5033874511719,291.4573974609375,297.3979797363281,291.3855285644531,1.0,0.5158222913742065,1.0,1.0,0.4520149528980255,1.0,-2.785691499710083,1.701858639717102,1.083832859992981,1.0726627111434937,0.0,0.0,0.0,109.89845275878906,130.0,138.98927307128906,-0.0,1751.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988966152071952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718533197476063e-06,0.0984333381056785,-0.0984256193041801,0.0,0.0,0.0,0.0,3.66946053504944,0.0,0.0,0.0,0.277201771736145,4.0,0.0,1.0
11960640,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.8037728667259216,0.2559379339218139,0.2310610860586166,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802490234375,0.8585721850395203,0.3154512941837311,0.2991327345371246,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8100311160087585,0.2618090808391571,0.1838981211185455,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.8292751908302307,0.2822924256324768,0.2682015895843506,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800964355469,0.8424578309059143,0.2967118918895721,1.3379818201065063,289.3808898925781,289.54998779296875,287.6737976074219,286.5033874511719,291.4573974609375,297.3979797363281,291.3855285644531,1.0,0.5158222913742065,1.0,1.0,0.4520149528980255,1.0,-2.785691499710083,1.701858639717102,1.083832859992981,1.0726627111434937,0.0,0.0,0.0,109.89845275878906,130.0,138.98927307128906,-0.0,1751.6124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988966152071952,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718533197476063e-06,0.0984333381056785,-0.0984256193041801,0.0,0.0,0.0,0.0,3.66946053504944,0.0,0.0,0.0,0.277201771736145,4.0,0.0,1.0
11960700,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.7987991571426392,0.2579388916492462,0.2329560816287994,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4311218261719,0.8535329103469849,0.3179796040058136,0.3016137778759002,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.804786741733551,0.2635321319103241,0.1851814687252044,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4308166503906,0.824333906173706,0.2841846942901611,0.2700984179973602,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4309387207031,0.836778461933136,0.2980341911315918,1.3444154262542725,289.4317626953125,289.54998779296875,287.7017822265625,286.5206298828125,291.5078430175781,297.4022216796875,291.4363098144531,1.0,0.5199752449989319,1.0,1.0,0.4557175636291504,1.0,-2.802508592605591,1.702985405921936,1.0995231866836548,1.0700898170471191,0.0,0.0,0.0,113.70274353027344,130.0,139.96315002441406,-0.0,1795.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.9561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990446805953979,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718558663327713e-06,0.0984905287623405,-0.0984828099608421,0.0,0.0,0.0,0.0,3.671640872955322,0.0,0.0,0.0,0.2772083282470703,4.0,0.0,1.0
11960760,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784240722656,0.799560546875,0.2599774301052093,0.2347864061594009,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4789428710937,0.8543561697006226,0.3205582797527313,0.3040406703948974,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4784545898437,0.8052157759666443,0.2652865648269653,0.1864090710878372,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4786682128906,0.8247610926628113,0.2861061692237854,0.2719179987907409,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4787902832031,0.8366405367851257,0.2993905544281006,1.350508689880371,289.4794921875,289.6499938964844,287.7299499511719,286.53790283203125,291.5497741699219,297.4066162109375,291.48345947265625,1.0,0.522732675075531,1.0,1.0,0.4583069980144501,1.0,-2.8186111450195312,1.706151843070984,1.1124591827392578,1.069669246673584,0.0,0.0,0.0,114.92705535888672,118.0,134.84967041015625,-0.0,1826.1058349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991873443126678,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718582310189959e-06,0.0985456556081771,-0.0985379368066787,0.0,0.0,0.0,0.0,3.6737430095672607,0.0,0.0,0.0,0.2772146165370941,4.0,0.0,1.0
11960820,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5649108886719,0.81135094165802,0.2641265392303467,0.2383462488651275,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653991699219,0.8668097853660583,0.3258266150951385,0.3088248968124389,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.56494140625,0.8161081075668335,0.2688666582107544,0.1887812167406082,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5651550292969,0.8353845477104187,0.2900162935256958,0.2754400670528412,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56524658203125,0.8464517593383789,0.3021789491176605,1.3621881008148191,289.56591796875,289.75,287.78662109375,286.57244873046875,291.6308288574219,297.4154052734375,291.5696716308594,1.0,0.525153398513794,1.0,1.0,0.4634859263896942,1.0,-2.849761486053467,1.7122149467468262,1.137546420097351,1.0687865018844604,0.0,0.0,0.0,112.62533569335938,106.0,124.04763793945312,-0.0,1863.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994571894407272,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718628694419749e-06,0.0986500307917594,-0.098642311990261,0.0,0.0,0.0,0.0,3.677722692489624,0.0,0.0,0.0,0.2772265672683716,4.0,0.0,1.0
11960880,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5649108886719,0.81135094165802,0.2641265392303467,0.2383462488651275,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653991699219,0.8668097853660583,0.3258266150951385,0.3088248968124389,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.56494140625,0.8161081075668335,0.2688666582107544,0.1887812167406082,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5651550292969,0.8353845477104187,0.2900162935256958,0.2754400670528412,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56524658203125,0.8464517593383789,0.3021789491176605,1.3621881008148191,289.56591796875,289.75,287.78662109375,286.57244873046875,291.6308288574219,297.4154052734375,291.5696716308594,1.0,0.525153398513794,1.0,1.0,0.4634859263896942,1.0,-2.849761486053467,1.7122149467468262,1.137546420097351,1.0687865018844604,0.0,0.0,0.0,112.62533569335938,106.0,124.04763793945312,-0.0,1863.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,299.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994571894407272,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718628694419749e-06,0.0986500307917594,-0.098642311990261,0.0,0.0,0.0,0.0,3.677722692489624,0.0,0.0,0.0,0.2772265672683716,4.0,0.0,1.0
11960940,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.648193359375,0.8328006267547607,0.268366277217865,0.2418316006660461,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6486511230469,0.8918142914772034,0.3312312364578247,0.3135750591754913,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6482238769531,0.8369368314743042,0.272544652223587,0.1910990923643112,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.8572660684585571,0.2940194308757782,0.2788838446140289,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.8679937720298767,0.3050667643547058,1.3735313415527344,289.6491394042969,289.8500061035156,287.8438415527344,286.60699462890625,291.7106628417969,297.4241027832031,291.6527404785156,1.0,0.5249519348144531,1.0,1.0,0.4686648249626159,1.0,-2.880218267440796,1.7178993225097656,1.1623190641403198,1.067667841911316,0.0,0.0,0.0,106.15714263916016,94.0,117.8529281616211,-0.0,1880.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997076332569122,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718671440670732e-06,0.0987469926476478,-0.0987392738461494,0.0,0.0,0.0,0.0,3.681420087814331,0.0,0.0,0.0,0.2772376537322998,4.0,0.0,1.0
11961000,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.648193359375,0.8328006267547607,0.268366277217865,0.2418316006660461,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6486511230469,0.8918142914772034,0.3312312364578247,0.3135750591754913,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6482238769531,0.8369368314743042,0.272544652223587,0.1910990923643112,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6484069824219,0.8572660684585571,0.2940194308757782,0.2788838446140289,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.64849853515625,0.8679937720298767,0.3050667643547058,1.3735313415527344,289.6491394042969,289.8500061035156,287.8438415527344,286.60699462890625,291.7106628417969,297.4241027832031,291.6527404785156,1.0,0.5249519348144531,1.0,1.0,0.4686648249626159,1.0,-2.880218267440796,1.7178993225097656,1.1623190641403198,1.067667841911316,0.0,0.0,0.0,106.15714263916016,94.0,117.8529281616211,-0.0,1880.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997076332569122,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718671440670732e-06,0.0987469926476478,-0.0987392738461494,0.0,0.0,0.0,0.0,3.681420087814331,0.0,0.0,0.0,0.2772376537322998,4.0,0.0,1.0
11961060,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.8662973642349243,0.2727076411247253,0.2453093826770782,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344970703125,0.9332543611526488,0.3367778658866882,0.3183562159538269,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7340087890625,0.8702643513679504,0.2763347029685974,0.193418338894844,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.8928266763687134,0.2981297969818115,0.2823249697685241,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342834472656,0.903170108795166,0.3080656230449676,1.3848813772201538,289.7349853515625,289.95001220703125,287.90155029296875,286.6415100097656,291.7978515625,297.432861328125,291.7387390136719,1.0,0.5233057737350464,1.0,1.0,0.4750399589538574,1.0,-2.910710334777832,1.72100830078125,1.1897019147872925,1.063961386680603,0.0,0.0,0.0,97.2196807861328,82.0,119.67584991455078,-0.0,1885.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999400988221168,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71871145843761e-06,0.0988370850682258,-0.0988293662667274,0.0,0.0,0.0,0.0,3.684855699539185,0.0,0.0,0.0,0.2772479653358459,4.0,0.0,1.0
11961120,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7339782714844,0.8662973642349243,0.2727076411247253,0.2453093826770782,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344970703125,0.9332543611526488,0.3367778658866882,0.3183562159538269,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7340087890625,0.8702643513679504,0.2763347029685974,0.193418338894844,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342224121094,0.8928266763687134,0.2981297969818115,0.2823249697685241,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7342834472656,0.903170108795166,0.3080656230449676,1.3848813772201538,289.7349853515625,289.95001220703125,287.90155029296875,286.6415100097656,291.7978515625,297.432861328125,291.7387390136719,1.0,0.5233057737350464,1.0,1.0,0.4750399589538574,1.0,-2.910710334777832,1.72100830078125,1.1897019147872925,1.063961386680603,0.0,0.0,0.0,97.2196807861328,82.0,119.67584991455078,-0.0,1885.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999400988221168,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71871145843761e-06,0.0988370850682258,-0.0988293662667274,0.0,0.0,0.0,0.0,3.684855699539185,0.0,0.0,0.0,0.2772479653358459,4.0,0.0,1.0
11961180,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82080078125,0.9218569993972778,0.2771719694137573,0.2488377541303634,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9907063245773317,0.3424862027168274,0.3232263624668121,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8208312988281,0.9259999990463256,0.2802590131759643,0.1957842409610748,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210144042969,0.9529597163200378,0.3023698329925537,0.2858245372772217,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82110595703125,0.9629664421081544,0.3111979067325592,1.396526336669922,289.82177734375,290.04998779296875,287.9597473144531,286.676025390625,291.8840637207031,297.4418334960937,291.82550048828125,1.0,0.5209226608276367,1.0,1.0,0.4814150929450989,1.0,-2.941845655441284,1.7244987487792969,1.2173469066619873,1.0604851245880127,0.0,0.0,0.0,86.79348754882812,100.0,120.3091812133789,-0.0,1883.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001558005809784,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718747838225681e-06,0.0989207550883293,-0.0989130362868309,0.0,0.0,0.0,0.0,3.68804669380188,0.0,0.0,0.0,0.2772575616836548,4.0,0.0,1.0
11961240,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.82080078125,0.9218569993972778,0.2771719694137573,0.2488377541303634,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8212890625,0.9907063245773317,0.3424862027168274,0.3232263624668121,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8208312988281,0.9259999990463256,0.2802590131759643,0.1957842409610748,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210144042969,0.9529597163200378,0.3023698329925537,0.2858245372772217,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.82110595703125,0.9629664421081544,0.3111979067325592,1.396526336669922,289.82177734375,290.04998779296875,287.9597473144531,286.676025390625,291.8840637207031,297.4418334960937,291.82550048828125,1.0,0.5209226608276367,1.0,1.0,0.4814150929450989,1.0,-2.941845655441284,1.7244987487792969,1.2173469066619873,1.0604851245880127,0.0,0.0,0.0,86.79348754882812,100.0,120.3091812133789,-0.0,1883.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001558005809784,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718747838225681e-06,0.0989207550883293,-0.0989130362868309,0.0,0.0,0.0,0.0,3.68804669380188,0.0,0.0,0.0,0.2772575616836548,4.0,0.0,1.0
11961300,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86383056640625,0.9338200688362122,0.2794448137283325,0.2508028149604797,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86431884765625,0.9989402890205384,0.345399796962738,0.3257512152194977,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638610839844,0.937616229057312,0.2822692394256592,0.197127565741539,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8640441894531,0.9638042449951172,0.3045374453067779,0.2877903580665588,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8641052246094,0.9726157784461976,0.3128128945827484,1.4033797979354858,289.8647766113281,290.04998779296875,287.989013671875,286.6932678222656,291.9266052246094,297.4462890625,291.86846923828125,1.0,0.523433268070221,1.0,1.0,0.4846026599407196,1.0,-2.959481239318848,1.7274714708328247,1.2320096492767334,1.0594563484191897,0.0,0.0,0.0,85.98649597167969,100.0,120.0344467163086,-0.0,1908.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002577766776084,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718766028119717e-06,0.0989603325724601,-0.0989526137709617,0.0,0.0,0.0,0.0,3.689556360244751,0.0,0.0,0.0,0.2772620916366577,4.0,0.0,1.0
11961360,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9069519042969,0.930813193321228,0.281730055809021,0.2528755962848663,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9074401855469,0.9971227645874025,0.3483451902866363,0.3286802768707275,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.906982421875,0.934256672859192,0.2842999100685119,0.1985596865415573,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9071655273437,0.9607232213020324,0.3067266941070556,0.2898770272731781,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9072265625,0.9690883159637452,0.3144502639770508,1.410810112953186,289.90789794921875,290.1499938964844,288.0184020996094,286.71051025390625,291.9697570800781,297.45068359375,291.91162109375,1.0,0.5273623466491699,1.0,1.0,0.4879420697689056,1.0,-2.978646993637085,1.7310205698013306,1.2476264238357544,1.0586799383163452,0.0,0.0,0.0,87.69073486328125,118.0,120.18805694580078,-0.0,1948.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003559976816177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718782399024349e-06,0.0989984720945358,-0.0989907532930374,0.0,0.0,0.0,0.0,3.6910109519958496,0.0,0.0,0.0,0.2772664725780487,4.0,0.0,1.0
11961420,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932556152344,0.9018726348876952,0.2863242626190185,0.257222980260849,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9937438964844,0.9742214679718018,0.3542951643466949,0.3345135450363159,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.9042579531669616,0.288407951593399,0.20159712433815,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99346923828125,0.9304123520851136,0.3111553788185119,0.2942881286144256,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9934997558594,0.9383150339126588,0.3177755177021026,1.4268039464950562,289.9941711425781,290.25,288.0774841308594,286.7449645996094,292.0547790527344,297.4588928222656,291.997802734375,1.0,0.538337230682373,1.0,1.0,0.4946208894252777,1.0,-3.0190441608428955,1.7393102645874023,1.2797340154647827,1.0579084157943726,0.0,0.0,0.0,95.90384674072266,136.0,119.82129669189452,-0.0,2059.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100541777908802,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718815140833613e-06,0.0990706458687782,-0.0990629270672798,0.0,0.0,0.0,0.0,3.693763971328736,0.0,0.0,0.0,0.2772747278213501,4.0,0.0,1.0
11961480,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932556152344,0.9018726348876952,0.2863242626190185,0.257222980260849,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9937438964844,0.9742214679718018,0.3542951643466949,0.3345135450363159,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.9042579531669616,0.288407951593399,0.20159712433815,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99346923828125,0.9304123520851136,0.3111553788185119,0.2942881286144256,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9934997558594,0.9383150339126588,0.3177755177021026,1.4268039464950562,289.9941711425781,290.25,288.0774841308594,286.7449645996094,292.0547790527344,297.4588928222656,291.997802734375,1.0,0.538337230682373,1.0,1.0,0.4946208894252777,1.0,-3.0190441608428955,1.7393102645874023,1.2797340154647827,1.0579084157943726,0.0,0.0,0.0,95.90384674072266,136.0,119.82129669189452,-0.0,2059.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9586486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100541777908802,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718815140833613e-06,0.0990706458687782,-0.0990629270672798,0.0,0.0,0.0,0.0,3.693763971328736,0.0,0.0,0.0,0.2772747278213501,4.0,0.0,1.0
11961540,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.8679827451705933,0.2909422814846039,0.2617466151714325,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0784912109375,0.9363178610801696,0.3603304922580719,0.3405885398387909,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.8697104454040527,0.2925693392753601,0.2047924995422363,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782165527344,0.8922348618507385,0.3156413435935974,0.2989169359207153,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782470703125,0.8977981805801392,0.3211557865142822,1.4438248872756958,290.0788879394531,290.3500061035156,288.1369934082031,286.77935791015625,292.13775634765625,297.4665222167969,292.0824279785156,1.0,0.5519550442695618,1.0,1.0,0.5012996792793274,1.0,-3.061650514602661,1.748942494392395,1.3127079010009766,1.0579880475997925,0.0,0.0,0.0,108.33547973632812,154.0,118.17327880859376,-0.0,2198.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007141470909118,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718845154158771e-06,0.0991376638412475,-0.0991299450397491,0.0,0.0,0.0,0.0,3.6963202953338623,0.0,0.0,0.0,0.2772824168205261,4.0,0.0,1.0
11961600,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.8679827451705933,0.2909422814846039,0.2617466151714325,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0784912109375,0.9363178610801696,0.3603304922580719,0.3405885398387909,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0780334472656,0.8697104454040527,0.2925693392753601,0.2047924995422363,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782165527344,0.8922348618507385,0.3156413435935974,0.2989169359207153,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782470703125,0.8977981805801392,0.3211557865142822,1.4438248872756958,290.0788879394531,290.3500061035156,288.1369934082031,286.77935791015625,292.13775634765625,297.4665222167969,292.0824279785156,1.0,0.5519550442695618,1.0,1.0,0.5012996792793274,1.0,-3.061650514602661,1.748942494392395,1.3127079010009766,1.0579880475997925,0.0,0.0,0.0,108.33547973632812,154.0,118.17327880859376,-0.0,2198.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007141470909118,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718845154158771e-06,0.0991376638412475,-0.0991299450397491,0.0,0.0,0.0,0.0,3.6963202953338623,0.0,0.0,0.0,0.2772824168205261,4.0,0.0,1.0
11961660,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1698913574219,0.838632345199585,0.2956078946590423,0.2663921117782593,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.17041015625,0.8999471068382263,0.3664665520191192,0.3468442261219024,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.169921875,0.8397849798202515,0.296801209449768,0.2081005871295929,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.17010498046875,0.8603235483169556,0.3201990723609924,0.3037003874778747,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.8644431233406067,0.3246034681797027,1.4615620374679563,290.1708679199219,290.45001220703125,288.1968688964844,286.813720703125,292.2342834472656,297.4738464355469,292.1747741699219,1.0,0.5670074224472046,1.0,1.0,0.5105739235877991,1.0,-3.105804920196533,1.754277586936951,1.3515273332595823,1.0534343719482422,0.0,0.0,0.0,123.29241180419922,172.0,126.53001403808594,-0.0,2357.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008740961551666,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718872438999824e-06,0.099199891090393,-0.0991921722888946,0.0,0.0,0.0,0.0,3.6986939907073975,0.0,0.0,0.0,0.2772895395755768,4.0,0.0,1.0
11961720,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1698913574219,0.838632345199585,0.2956078946590423,0.2663921117782593,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.17041015625,0.8999471068382263,0.3664665520191192,0.3468442261219024,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.169921875,0.8397849798202515,0.296801209449768,0.2081005871295929,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.17010498046875,0.8603235483169556,0.3201990723609924,0.3037003874778747,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.8644431233406067,0.3246034681797027,1.4615620374679563,290.1708679199219,290.45001220703125,288.1968688964844,286.813720703125,292.2342834472656,297.4738464355469,292.1747741699219,1.0,0.5670074224472046,1.0,1.0,0.5105739235877991,1.0,-3.105804920196533,1.754277586936951,1.3515273332595823,1.0534343719482422,0.0,0.0,0.0,123.29241180419922,172.0,126.53001403808594,-0.0,2357.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008740961551666,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718872438999824e-06,0.099199891090393,-0.0991921722888946,0.0,0.0,0.0,0.0,3.6986939907073975,0.0,0.0,0.0,0.2772895395755768,4.0,0.0,1.0
11961780,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.264404296875,0.8152546882629395,0.3003724217414856,0.2711702883243561,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.264892578125,0.8727530837059021,0.372747540473938,0.3532827496528625,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.264404296875,0.8160083889961243,0.3011480867862701,0.2115231901407241,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.8352978229522705,0.3248705565929413,0.3086376488208771,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646179199219,0.8381401300430298,0.3281611204147339,1.48001229763031,290.2653503417969,290.54998779296875,288.25714111328125,286.8480224609375,292.3285827636719,297.4813232421875,292.2691650390625,1.0,0.5828071236610413,1.0,1.0,0.5198481678962708,1.0,-3.1515212059021,1.7606464624404907,1.3908747434616089,1.0495613813400269,0.0,0.0,0.0,139.69725036621094,160.0,129.7344970703125,-0.0,2532.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010224744677543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718898814346176e-06,0.0992576479911804,-0.099249929189682,0.0,0.0,0.0,0.0,3.700897455215454,0.0,0.0,0.0,0.2772961854934692,4.0,0.0,1.0
11961840,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.264404296875,0.8152546882629395,0.3003724217414856,0.2711702883243561,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.264892578125,0.8727530837059021,0.372747540473938,0.3532827496528625,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.264404296875,0.8160083889961243,0.3011480867862701,0.2115231901407241,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2645874023437,0.8352978229522705,0.3248705565929413,0.3086376488208771,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646179199219,0.8381401300430298,0.3281611204147339,1.48001229763031,290.2653503417969,290.54998779296875,288.25714111328125,286.8480224609375,292.3285827636719,297.4813232421875,292.2691650390625,1.0,0.5828071236610413,1.0,1.0,0.5198481678962708,1.0,-3.1515212059021,1.7606464624404907,1.3908747434616089,1.0495613813400269,0.0,0.0,0.0,139.69725036621094,160.0,129.7344970703125,-0.0,2532.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010224744677543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718898814346176e-06,0.0992576479911804,-0.099249929189682,0.0,0.0,0.0,0.0,3.700897455215454,0.0,0.0,0.0,0.2772961854934692,4.0,0.0,1.0
11961900,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.31121826171875,0.8129446506500244,0.302788108587265,0.2734145224094391,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.31170654296875,0.8702904582023621,0.3759380578994751,0.3563657999038696,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3112487792969,0.8135245442390442,0.3033616244792938,0.2131267189979553,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3114318847656,0.8328030705451965,0.327245682477951,0.3109600245952606,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3114318847656,0.8351687788963318,0.3299778401851654,1.4885375499725342,290.3121337890625,290.54998779296875,288.28741455078125,286.8651733398437,292.3746032714844,297.4851379394531,292.3158874511719,1.0,0.5871212482452393,1.0,1.0,0.5244853496551514,1.0,-3.172901630401612,1.763135552406311,1.4097659587860107,1.047332763671875,0.0,0.0,0.0,143.18092346191406,160.0,129.75390625,-0.0,2592.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010926067829132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718910637777299e-06,0.0992849618196487,-0.0992772430181503,0.0,0.0,0.0,0.0,3.701939344406128,0.0,0.0,0.0,0.2772993147373199,4.0,0.0,1.0
11961960,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3570861816406,0.8151119947433472,0.305237203836441,0.27558434009552,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3575439453125,0.8728746175765991,0.3791700005531311,0.3593788146972656,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3570861816406,0.815513551235199,0.3056114912033081,0.2146746814250946,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3572692871094,0.8347756266593933,0.3296555876731872,0.3132059872150421,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3572692871094,0.8366997838020325,0.3318281471729278,1.4966955184936523,290.3579406738281,290.6499938964844,288.3177490234375,286.8822937011719,292.4189147949219,297.48907470703125,292.361572265625,1.0,0.5901610255241394,1.0,1.0,0.528925895690918,1.0,-3.1935043334960938,1.7656664848327637,1.42783784866333,1.0452675819396973,0.0,0.0,0.0,143.9788055419922,148.0,128.36346435546875,-0.0,2637.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011601462960243,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718922461208422e-06,0.0993112698197364,-0.099303551018238,0.0,0.0,0.0,0.0,3.7029433250427246,0.0,0.0,0.0,0.2773023247718811,4.0,0.0,1.0
11962020,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4460144042969,0.8275187611579895,0.3102333843708038,0.2798321545124054,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.44647216796875,0.8876504302024841,0.3857585191726684,0.3653318881988525,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4460144042969,0.8275895118713379,0.3102220296859741,0.2177071720361709,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.8472239375114441,0.3345824778079986,0.3176080882549286,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.8482992053031921,0.3356326520442962,1.5125714540481567,290.44683837890625,290.75,288.3786926269531,286.9164733886719,292.5053405761719,297.4972839355469,292.4503173828125,1.0,0.5934937596321106,1.0,1.0,0.5378069877624512,1.0,-3.2337987422943115,1.7705641984939575,1.463234543800354,1.0411609411239624,0.0,0.0,0.0,140.75225830078125,136.0,124.6871566772461,-0.0,2701.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012878715991973,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718945198575966e-06,0.0993610471487045,-0.0993533283472061,0.0,0.0,0.0,0.0,3.704842329025269,0.0,0.0,0.0,0.2773080468177795,4.0,0.0,1.0
11962080,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4460144042969,0.8275187611579895,0.3102333843708038,0.2798321545124054,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.44647216796875,0.8876504302024841,0.3857585191726684,0.3653318881988525,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4460144042969,0.8275895118713379,0.3102220296859741,0.2177071720361709,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.8472239375114441,0.3345824778079986,0.3176080882549286,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461975097656,0.8482992053031921,0.3356326520442962,1.5125714540481567,290.44683837890625,290.75,288.3786926269531,286.9164733886719,292.5053405761719,297.4972839355469,292.4503173828125,1.0,0.5934937596321106,1.0,1.0,0.5378069877624512,1.0,-3.2337987422943115,1.7705641984939575,1.463234543800354,1.0411609411239624,0.0,0.0,0.0,140.75225830078125,136.0,124.6871566772461,-0.0,2701.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012878715991973,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718945198575966e-06,0.0993610471487045,-0.0993533283472061,0.0,0.0,0.0,0.0,3.704842329025269,0.0,0.0,0.0,0.2773080468177795,4.0,0.0,1.0
11962140,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323181152344,0.8490211963653564,0.3153526484966278,0.2840380370616913,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5327453613281,0.9138478636741638,0.3925096690654754,0.3712762296199798,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323181152344,0.8487775325775146,0.31497722864151,0.2207212001085281,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.532470703125,0.8698440790176392,0.339650422334671,0.3219812214374542,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.532470703125,0.870026171207428,0.3395742774009704,1.528293251991272,290.5331115722656,290.8500061035156,288.43994140625,286.9505920410156,292.5892333984375,297.505859375,292.53643798828125,1.0,0.5946268439292908,1.0,1.0,0.5466880798339844,1.0,-3.273791074752808,1.775696873664856,1.4980942010879517,1.0373430252075195,0.0,0.0,0.0,133.4324493408203,124.0,121.02052307128906,-0.0,2742.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101406343281269,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718966116954107e-06,0.0994072407484054,-0.099399521946907,0.0,0.0,0.0,0.0,3.7066047191619873,0.0,0.0,0.0,0.2773133516311645,4.0,0.0,1.0
11962200,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323181152344,0.8490211963653564,0.3153526484966278,0.2840380370616913,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5327453613281,0.9138478636741638,0.3925096690654754,0.3712762296199798,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5323181152344,0.8487775325775146,0.31497722864151,0.2207212001085281,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.532470703125,0.8698440790176392,0.339650422334671,0.3219812214374542,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.532470703125,0.870026171207428,0.3395742774009704,1.528293251991272,290.5331115722656,290.8500061035156,288.43994140625,286.9505920410156,292.5892333984375,297.505859375,292.53643798828125,1.0,0.5946268439292908,1.0,1.0,0.5466880798339844,1.0,-3.273791074752808,1.775696873664856,1.4980942010879517,1.0373430252075195,0.0,0.0,0.0,133.4324493408203,124.0,121.02052307128906,-0.0,2742.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,299.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101406343281269,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718966116954107e-06,0.0994072407484054,-0.099399521946907,0.0,0.0,0.0,0.0,3.7066047191619873,0.0,0.0,0.0,0.2773133516311645,4.0,0.0,1.0
11962260,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6221008300781,0.8817341923713684,0.3206009864807129,0.2882651686668396,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62255859375,0.9548454880714417,0.3994304537773132,0.3772808313369751,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6221008300781,0.881145715713501,0.3198830485343933,0.2237674295902252,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6222839355469,0.9039522409439088,0.344866007566452,0.3263951539993286,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.62225341796875,0.903123676776886,0.3436596095561981,1.544191837310791,290.6229248046875,290.95001220703125,288.50146484375,286.984619140625,292.6807861328125,297.5147399902344,292.62646484375,1.0,0.594658613204956,1.0,1.0,0.5577802658081055,1.0,-3.314182758331299,1.7776620388031006,1.5365208387374878,1.0302648544311523,0.0,0.0,0.0,123.79766845703124,112.0,124.52471160888672,-0.0,2771.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101516269147396,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718985216342844e-06,0.0994501188397407,-0.0994424000382423,0.0,0.0,0.0,0.0,3.7082407474517822,0.0,0.0,0.0,0.2773182690143585,4.0,0.0,1.0
