time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962320,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6221008300781,0.8817341923713684,0.3206009864807129,0.2882651686668396,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62255859375,0.9548454880714417,0.3994304537773132,0.3772808313369751,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6221008300781,0.881145715713501,0.3198830485343933,0.2237674295902252,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6222839355469,0.9039522409439088,0.344866007566452,0.3263951539993286,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.62225341796875,0.903123676776886,0.3436596095561981,1.544191837310791,290.6229248046875,290.95001220703125,288.50146484375,286.984619140625,292.6807861328125,297.5147399902344,292.62646484375,1.0,0.594658613204956,1.0,1.0,0.5577802658081055,1.0,-3.314182758331299,1.7776620388031006,1.5365208387374878,1.0302648544311523,0.0,0.0,0.0,123.79766845703124,112.0,124.52471160888672,-0.0,2771.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101516269147396,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718985216342844e-06,0.0994501188397407,-0.0994424000382423,0.0,0.0,0.0,0.0,3.7082407474517822,0.0,0.0,0.0,0.2773182690143585,4.0,0.0,1.0
11962380,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9323336482048036,0.325997531414032,0.2925783991813659,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7124328613281,0.9990000128746032,0.4065431952476501,0.3826479911804199,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9312704801559448,0.3249571919441223,0.2268941551446914,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.9576154351234436,0.3502471148967743,0.3309148848056793,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.955625593662262,0.3479073345661163,1.5605785846710205,290.7127685546875,291.04998779296875,288.5632629394531,287.0185546875,292.76934814453125,297.52410888671875,292.7161865234375,1.0,0.5941838026046753,1.0,1.0,0.5688724517822266,1.0,-3.354936122894287,1.7804166078567505,1.574519395828247,1.024032711982727,0.0,0.0,0.0,112.96068572998048,130.0,124.4823989868164,-0.0,2795.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016182154417038,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71900340623688e-06,0.0994898974895477,-0.0994821786880493,0.0,0.0,0.0,0.0,3.709758758544922,0.0,0.0,0.0,0.2773228287696838,4.0,0.0,1.0
11962440,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9323336482048036,0.325997531414032,0.2925783991813659,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7124328613281,0.9990000128746032,0.4065431952476501,0.3826479911804199,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.71197509765625,0.9312704801559448,0.3249571919441223,0.2268941551446914,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.9576154351234436,0.3502471148967743,0.3309148848056793,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.955625593662262,0.3479073345661163,1.5605785846710205,290.7127685546875,291.04998779296875,288.5632629394531,287.0185546875,292.76934814453125,297.52410888671875,292.7161865234375,1.0,0.5941838026046753,1.0,1.0,0.5688724517822266,1.0,-3.354936122894287,1.7804166078567505,1.574519395828247,1.024032711982727,0.0,0.0,0.0,112.96068572998048,130.0,124.4823989868164,-0.0,2795.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016182154417038,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71900340623688e-06,0.0994898974895477,-0.0994821786880493,0.0,0.0,0.0,0.0,3.709758758544922,0.0,0.0,0.0,0.2773228287696838,4.0,0.0,1.0
11962500,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7559509277344,0.9376551508903505,0.3287243843078613,0.2949861586093902,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.75634765625,0.9990000128746032,0.410319447517395,0.3808221817016601,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7559509277344,0.9364343285560608,0.3275336325168609,0.2286593914031982,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.756103515625,0.9623538851737976,0.3529773950576782,0.3334477841854095,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7560729980469,0.9598867893218994,0.3500701189041137,1.5700627565383911,290.7567138671875,291.04998779296875,288.59423828125,287.0354919433594,292.8123779296875,297.52911376953125,292.760009765625,1.0,0.5972137451171875,1.0,1.0,0.5744185447692871,1.0,-3.371918201446533,1.7803058624267578,1.591612458229065,1.0199743509292605,0.0,0.0,0.0,113.18905639648438,130.0,123.29387664794922,-0.0,2833.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016663983464241,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719011591689195e-06,0.0995087102055549,-0.0995009914040565,0.0,0.0,0.0,0.0,3.7104763984680176,0.0,0.0,0.0,0.2773250043392181,4.0,0.0,1.0
11962560,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7989501953125,0.9374292492866516,0.3314867317676544,0.2974632382392883,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7993469238281,0.9990000128746032,0.4141991734504699,0.3842604458332062,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7989501953125,0.936060070991516,0.330155998468399,0.2304850965738296,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7991027832031,0.9619649648666382,0.3557552099227905,0.3360635340213775,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.799072265625,0.9589739441871644,0.3522813320159912,1.5799418687820437,290.7996826171875,291.1499938964844,288.6252746582031,287.05242919921875,292.8544616699219,297.5346984863281,292.802978515625,1.0,0.6017923355102539,1.0,1.0,0.5799234509468079,1.0,-3.396320581436157,1.7844090461730957,1.611911416053772,1.0184462070465088,0.0,0.0,0.0,114.96240234375,148.0,121.6455307006836,-0.0,2896.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017128005623817,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719019777141511e-06,0.099526822566986,-0.0995191037654876,0.0,0.0,0.0,0.0,3.711167573928833,0.0,0.0,0.0,0.2773270905017853,4.0,0.0,1.0
11962620,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.88262939453125,0.9213283658027648,0.3370586335659027,0.3026212155818939,297.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8830261230469,0.9933526515960692,0.421588122844696,0.3977309465408325,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88262939453125,0.9197272062301636,0.3354791402816772,0.2343167215585708,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827514648437,0.9462783336639404,0.3613945543766022,0.3415437042713165,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827514648437,0.9420170187950134,0.3567847013473511,1.600879192352295,290.8833312988281,291.1499938964844,288.6875305175781,287.086181640625,292.93505859375,297.5438842773437,292.8864440917969,1.0,0.6144278645515442,1.0,1.0,0.5909333229064941,1.0,-3.4548099040985107,1.7981802225112915,1.6566296815872192,1.0192385911941528,0.0,0.0,0.0,122.7846908569336,166.0,117.376708984375,-0.0,3071.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018005236983299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719035238551442e-06,0.0995610803365707,-0.0995533615350723,0.0,0.0,0.0,0.0,3.712474822998047,0.0,0.0,0.0,0.2773310244083404,4.0,0.0,1.0
11962680,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.88262939453125,0.9213283658027648,0.3370586335659027,0.3026212155818939,297.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8830261230469,0.9933526515960692,0.421588122844696,0.3977309465408325,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88262939453125,0.9197272062301636,0.3354791402816772,0.2343167215585708,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827514648437,0.9462783336639404,0.3613945543766022,0.3415437042713165,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827514648437,0.9420170187950134,0.3567847013473511,1.600879192352295,290.8833312988281,291.1499938964844,288.6875305175781,287.086181640625,292.93505859375,297.5438842773437,292.8864440917969,1.0,0.6144278645515442,1.0,1.0,0.5909333229064941,1.0,-3.4548099040985107,1.7981802225112915,1.6566296815872192,1.0192385911941528,0.0,0.0,0.0,122.7846908569336,166.0,117.376708984375,-0.0,3071.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018005236983299,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719035238551442e-06,0.0995610803365707,-0.0995533615350723,0.0,0.0,0.0,0.0,3.712474822998047,0.0,0.0,0.0,0.2773310244083404,4.0,0.0,1.0
11962740,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.96197509765625,0.8914780616760254,0.3426149487495422,0.3079868257045746,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9623718261719,0.9670977592468262,0.4288975596427917,0.4049796462059021,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.96197509765625,0.889934241771698,0.3408265709877014,0.2383380532264709,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.96209716796875,0.913222312927246,0.367064505815506,0.3472868800163269,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9620666503906,0.9081847667694092,0.3613041937351227,1.6230119466781616,290.962646484375,291.04998779296875,288.75,287.119873046875,293.0113525390625,297.5512084960937,292.9655456542969,1.0,0.6291409134864807,1.0,1.0,0.6019431948661804,1.0,-3.5086443424224854,1.8101813793182373,1.698462963104248,1.0190927982330322,0.0,0.0,0.0,136.12210083007812,184.0,111.926025390625,-0.0,3274.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018818914890289,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71904979046667e-06,0.0995928719639778,-0.0995851531624794,0.0,0.0,0.0,0.0,3.713687896728516,0.0,0.0,0.0,0.2773346602916717,4.0,0.0,1.0
11962800,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.96197509765625,0.8914780616760254,0.3426149487495422,0.3079868257045746,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9623718261719,0.9670977592468262,0.4288975596427917,0.4049796462059021,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.96197509765625,0.889934241771698,0.3408265709877014,0.2383380532264709,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.96209716796875,0.913222312927246,0.367064505815506,0.3472868800163269,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9620666503906,0.9081847667694092,0.3613041937351227,1.6230119466781616,290.962646484375,291.04998779296875,288.75,287.119873046875,293.0113525390625,297.5512084960937,292.9655456542969,1.0,0.6291409134864807,1.0,1.0,0.6019431948661804,1.0,-3.5086443424224854,1.8101813793182373,1.698462963104248,1.0190927982330322,0.0,0.0,0.0,136.12210083007812,184.0,111.926025390625,-0.0,3274.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018818914890289,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71904979046667e-06,0.0995928719639778,-0.0995851531624794,0.0,0.0,0.0,0.0,3.713687896728516,0.0,0.0,0.0,0.2773346602916717,4.0,0.0,1.0
11962860,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0307006835937,0.865119457244873,0.3481486439704895,0.3134240806102752,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.031005859375,0.9368036389350892,0.4363279342651367,0.4124444127082824,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0307006835937,0.8635463714599609,0.3461929559707641,0.2424429357051849,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0307922363281,0.8851220607757568,0.3727592527866363,0.3531484305858612,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.8797661066055298,0.365832656621933,1.645637273788452,291.0312194824219,290.95001220703125,288.81353759765625,287.15185546875,293.072998046875,297.5580444335937,293.0336608886719,1.0,0.6449248790740967,1.0,1.0,0.609373152256012,1.0,-3.5633671283721924,1.8280848264694207,1.7352824211120603,1.0247400999069214,0.0,0.0,0.0,151.7866973876953,202.0,98.80290222167967,-0.0,3499.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019573807716369,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719063432887197e-06,0.099622368812561,-0.0996146500110626,0.0,0.0,0.0,0.0,3.714813470840454,0.0,0.0,0.0,0.2773380577564239,4.0,0.0,1.0
11962920,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0307006835937,0.865119457244873,0.3481486439704895,0.3134240806102752,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.031005859375,0.9368036389350892,0.4363279342651367,0.4124444127082824,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0307006835937,0.8635463714599609,0.3461929559707641,0.2424429357051849,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0307922363281,0.8851220607757568,0.3727592527866363,0.3531484305858612,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.03076171875,0.8797661066055298,0.365832656621933,1.645637273788452,291.0312194824219,290.95001220703125,288.81353759765625,287.15185546875,293.072998046875,297.5580444335937,293.0336608886719,1.0,0.6449248790740967,1.0,1.0,0.609373152256012,1.0,-3.5633671283721924,1.8280848264694207,1.7352824211120603,1.0247400999069214,0.0,0.0,0.0,151.7866973876953,202.0,98.80290222167967,-0.0,3499.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019573807716369,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719063432887197e-06,0.099622368812561,-0.0996146500110626,0.0,0.0,0.0,0.0,3.714813470840454,0.0,0.0,0.0,0.2773380577564239,4.0,0.0,1.0
11962980,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0939025878906,0.8434647917747498,0.3536230027675628,0.3188570439815521,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942077636719,0.9094634652137756,0.4437970221042633,0.4200059175491333,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0939025878906,0.841927170753479,0.3515435457229614,0.246575579047203,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.093994140625,0.8619884848594666,0.3784435093402862,0.3590529859066009,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0939636230469,0.8561572432518005,0.37033212184906,1.6683893203735352,291.0943908691406,290.8500061035156,288.87890625,287.18072509765625,293.1328430175781,297.5639038085937,293.0967102050781,1.0,0.6611644625663757,1.0,1.0,0.6168031096458435,1.0,-3.618443727493286,1.8465760946273804,1.771867752075195,1.030907392501831,0.0,0.0,0.0,168.7830352783203,220.0,90.78760528564452,-0.0,3740.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020273864269256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719076165813021e-06,0.0996497347950935,-0.0996420159935951,0.0,0.0,0.0,0.0,3.715857982635498,0.0,0.0,0.0,0.277341216802597,4.0,0.0,1.0
11963040,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0939025878906,0.8434647917747498,0.3536230027675628,0.3188570439815521,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0942077636719,0.9094634652137756,0.4437970221042633,0.4200059175491333,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0939025878906,0.841927170753479,0.3515435457229614,0.246575579047203,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.093994140625,0.8619884848594666,0.3784435093402862,0.3590529859066009,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0939636230469,0.8561572432518005,0.37033212184906,1.6683893203735352,291.0943908691406,290.8500061035156,288.87890625,287.18072509765625,293.1328430175781,297.5639038085937,293.0967102050781,1.0,0.6611644625663757,1.0,1.0,0.6168031096458435,1.0,-3.618443727493286,1.8465760946273804,1.771867752075195,1.030907392501831,0.0,0.0,0.0,168.7830352783203,220.0,90.78760528564452,-0.0,3740.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020273864269256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719076165813021e-06,0.0996497347950935,-0.0996420159935951,0.0,0.0,0.0,0.0,3.715857982635498,0.0,0.0,0.0,0.277341216802597,4.0,0.0,1.0
11963100,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.8343229293823242,0.356345385313034,0.3215685188770294,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1248474121094,0.8986209034919739,0.4475441873073578,0.4238092005252838,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1245422363281,0.8328008055686951,0.3542176187038421,0.2486479729413986,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246643066406,0.8521944880485535,0.3812853991985321,0.3620146214962005,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1246337890625,0.8461723327636719,0.3725737333297729,1.679776310920715,291.1250305175781,290.8500061035156,288.9122619628906,287.1940612792969,293.1623229980469,297.5665588378906,293.1272888183594,1.0,0.6693413853645325,1.0,1.0,0.620518147945404,1.0,-3.646036386489868,1.855957627296448,1.79007887840271,1.0341161489486694,0.0,0.0,0.0,177.58486938476562,220.0,88.20693969726562,-0.0,3865.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102060467004776,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719081622781232e-06,0.0996626690030098,-0.0996549502015113,0.0,0.0,0.0,0.0,3.7163515090942383,0.0,0.0,0.0,0.277342677116394,4.0,0.0,1.0
11963160,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14453125,0.8260843753814697,0.3590446710586548,0.3242739140987396,297.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1446533203125,0.8890044689178467,0.451286256313324,0.4276217520236969,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14453125,0.8245632648468018,0.3568803668022156,0.2507220804691314,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14459228515625,0.8434629440307617,0.3841172456741333,0.3649791777133941,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1445617675781,0.8372462391853333,0.3748000264167785,1.6911534070968628,291.14471435546875,290.75,288.946044921875,287.2066955566406,293.1685485839844,297.5688781738281,293.1456604003906,1.0,0.677518904209137,1.0,1.0,0.6160895824432373,1.0,-3.673628091812134,1.8754979372024536,1.7981302738189695,1.047469973564148,0.0,0.0,0.0,186.5167388916016,208.0,68.77992248535156,-0.0,3993.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020923256874084,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719087079749443e-06,0.0996751263737678,-0.0996674075722694,0.0,0.0,0.0,0.0,3.716826915740967,0.0,0.0,0.0,0.2773441076278686,4.0,0.0,1.0
11963220,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.8273533582687378,0.3642078340053558,0.3290164172649383,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1618347167969,0.8910233974456787,0.4585981965065002,0.4346023499965668,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.8258301019668579,0.3620295226573944,0.2543880939483642,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.8447492718696594,0.3896130621433258,0.3702629208564758,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.8377593755722046,0.3790650069713592,1.7107678651809692,291.161865234375,290.6499938964844,289.0147705078125,287.2298889160156,293.17498779296875,297.5713195800781,293.1624450683594,1.0,0.6854391098022461,1.0,1.0,0.6072325706481934,1.0,-3.7221133708953857,1.913234114646912,1.8088791370391848,1.07448148727417,0.0,0.0,0.0,190.7843017578125,196.0,36.36951446533203,-0.0,4150.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021525561809539,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719097993685864e-06,0.0996986851096153,-0.0996909663081169,0.0,0.0,0.0,0.0,3.717725992202759,0.0,0.0,0.0,0.2773468196392059,4.0,0.0,1.0
11963280,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.8273533582687378,0.3642078340053558,0.3290164172649383,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1618347167969,0.8910233974456787,0.4585981965065002,0.4346023499965668,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.8258301019668579,0.3620295226573944,0.2543880939483642,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.8447492718696594,0.3896130621433258,0.3702629208564758,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.8377593755722046,0.3790650069713592,1.7107678651809692,291.161865234375,290.6499938964844,289.0147705078125,287.2298889160156,293.17498779296875,297.5713195800781,293.1624450683594,1.0,0.6854391098022461,1.0,1.0,0.6072325706481934,1.0,-3.7221133708953857,1.913234114646912,1.8088791370391848,1.07448148727417,0.0,0.0,0.0,190.7843017578125,196.0,36.36951446533203,-0.0,4150.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021525561809539,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719097993685864e-06,0.0996986851096153,-0.0996909663081169,0.0,0.0,0.0,0.0,3.717725992202759,0.0,0.0,0.0,0.2773468196392059,4.0,0.0,1.0
11963340,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1721496582031,0.8380205035209656,0.3691422939300537,0.3332546055316925,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1722106933594,0.904352068901062,0.4657369554042816,0.4411109387874603,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1721496582031,0.8365026712417603,0.3670024871826172,0.2577031850814819,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.17218017578125,0.8560497164726257,0.3949343562126159,0.3750755488872528,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.17218017578125,0.847999632358551,0.3831205070018768,1.7280021905899048,291.1722412109375,290.54998779296875,289.08502197265625,287.2505187988281,293.18017578125,297.5716552734375,293.1726379394531,1.0,0.6894232630729675,1.0,1.0,0.5983754992485046,1.0,-3.765566110610962,1.9493498802185056,1.8162163496017456,1.1009118556976318,0.0,0.0,0.0,187.4183654785156,184.0,20.452377319335938,-0.0,4247.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022084206342697,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719107998127583e-06,0.0997205376625061,-0.0997128188610076,0.0,0.0,0.0,0.0,3.718559980392456,0.0,0.0,0.0,0.2773493528366089,4.0,0.0,1.0
11963400,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1721496582031,0.8380205035209656,0.3691422939300537,0.3332546055316925,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1722106933594,0.904352068901062,0.4657369554042816,0.4411109387874603,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1721496582031,0.8365026712417603,0.3670024871826172,0.2577031850814819,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.17218017578125,0.8560497164726257,0.3949343562126159,0.3750755488872528,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.17218017578125,0.847999632358551,0.3831205070018768,1.7280021905899048,291.1722412109375,290.54998779296875,289.08502197265625,287.2505187988281,293.18017578125,297.5716552734375,293.1726379394531,1.0,0.6894232630729675,1.0,1.0,0.5983754992485046,1.0,-3.765566110610962,1.9493498802185056,1.8162163496017456,1.1009118556976318,0.0,0.0,0.0,187.4183654785156,184.0,20.452377319335938,-0.0,4247.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022084206342697,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719107998127583e-06,0.0997205376625061,-0.0997128188610076,0.0,0.0,0.0,0.0,3.718559980392456,0.0,0.0,0.0,0.2773493528366089,4.0,0.0,1.0
11963460,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478576660156,0.8550873398780823,0.3737972378730774,0.3371405899524688,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476745605469,0.9269506931304932,0.4726549685001373,0.4472985565662384,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478576660156,0.8535575866699219,0.3717575073242187,0.2607812285423279,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477966308594,0.8742927312850952,0.4000410139560699,0.3795683681964874,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478271484375,0.8649178147315979,0.3869246542453766,1.7435568571090698,291.1475524902344,290.4427490234375,289.1565856933594,287.268798828125,293.13433837890625,297.5696716308594,293.1463928222656,1.0,0.6911917328834534,1.0,1.0,0.5757808685302734,1.0,-3.805521249771118,2.007476806640625,1.7980444431304932,1.15009605884552,0.0,0.0,0.0,180.1624450683593,172.0,-23.90410041809082,-0.0,4311.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022602319717407,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719117093074601e-06,0.0997408106923103,-0.0997330918908119,0.0,0.0,0.0,0.0,3.7193336486816406,0.0,0.0,0.0,0.2773516774177551,4.0,0.0,1.0
11963520,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478576660156,0.8550873398780823,0.3737972378730774,0.3371405899524688,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476745605469,0.9269506931304932,0.4726549685001373,0.4472985565662384,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478576660156,0.8535575866699219,0.3717575073242187,0.2607812285423279,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477966308594,0.8742927312850952,0.4000410139560699,0.3795683681964874,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1478271484375,0.8649178147315979,0.3869246542453766,1.7435568571090698,291.1475524902344,290.4427490234375,289.1565856933594,287.268798828125,293.13433837890625,297.5696716308594,293.1463928222656,1.0,0.6911917328834534,1.0,1.0,0.5757808685302734,1.0,-3.805521249771118,2.007476806640625,1.7980444431304932,1.15009605884552,0.0,0.0,0.0,180.1624450683593,172.0,-23.90410041809082,-0.0,4311.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778869628906,299.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022602319717407,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719117093074601e-06,0.0997408106923103,-0.0997330918908119,0.0,0.0,0.0,0.0,3.7193336486816406,0.0,0.0,0.0,0.2773516774177551,4.0,0.0,1.0
11963580,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10028076171875,0.8777069449424744,0.377975195646286,0.3405636548995971,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1000061035156,0.9558321237564088,0.4791720509529114,0.4530705511569977,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10028076171875,0.876218318939209,0.3761239945888519,0.2635600566864013,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1001892089844,0.898209810256958,0.4047691524028778,0.3836655914783478,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1002197265625,0.8874332904815674,0.39030721783638,1.7570549249649048,291.099853515625,290.2642517089844,289.2294006347656,287.2848815917969,293.0760498046875,297.5639038085937,293.0982360839844,1.0,0.6915903687477112,1.0,1.0,0.5531862378120422,1.0,-3.841111421585083,2.0696146488189697,1.7714966535568235,1.204270839691162,0.0,0.0,0.0,171.078125,160.0,-55.38150405883789,-0.0,4352.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023082733154296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719125278526917e-06,0.0997596085071563,-0.0997518897056579,0.0,0.0,0.0,0.0,3.720051050186157,0.0,0.0,0.0,0.277353823184967,4.0,0.0,1.0
11963640,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10028076171875,0.8777069449424744,0.377975195646286,0.3405636548995971,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1000061035156,0.9558321237564088,0.4791720509529114,0.4530705511569977,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.10028076171875,0.876218318939209,0.3761239945888519,0.2635600566864013,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1001892089844,0.898209810256958,0.4047691524028778,0.3836655914783478,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1002197265625,0.8874332904815674,0.39030721783638,1.7570549249649048,291.099853515625,290.2642517089844,289.2294006347656,287.2848815917969,293.0760498046875,297.5639038085937,293.0982360839844,1.0,0.6915903687477112,1.0,1.0,0.5531862378120422,1.0,-3.841111421585083,2.0696146488189697,1.7714966535568235,1.204270839691162,0.0,0.0,0.0,171.078125,160.0,-55.38150405883789,-0.0,4352.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023082733154296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719125278526917e-06,0.0997596085071563,-0.0997518897056579,0.0,0.0,0.0,0.0,3.720051050186157,0.0,0.0,0.0,0.277353823184967,4.0,0.0,1.0
11963700,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0715026855469,0.8912203311920166,0.3798943758010864,0.342109203338623,297.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0712280273437,0.971006453037262,0.4822836816310882,0.4558049440383911,297.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0715026855469,0.889788031578064,0.3781640827655792,0.2648401260375976,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0714111328125,0.9127587080001832,0.4069917798042297,0.3855684101581573,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.07147216796875,0.90081787109375,0.3918381631374359,1.7630316019058228,291.071044921875,290.2244873046875,289.2662353515625,287.29217529296875,293.043212890625,297.559814453125,293.0692443847656,1.0,0.691417932510376,1.0,1.0,0.541888952255249,1.0,-3.857288122177124,2.101970195770264,1.7553179264068604,1.2330007553100586,0.0,0.0,0.0,166.15306091308594,160.0,-67.06108856201172,-0.0,4365.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023309752345085,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719129826000426e-06,0.0997684970498085,-0.0997607707977294,0.0,0.0,0.0,0.0,3.72039008140564,0.0,0.0,0.0,0.2773548662662506,4.0,0.0,1.0
11963760,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0306396484375,0.9063923358917236,0.3816893398761749,0.3435490131378174,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301818847656,0.9858795404434204,0.4852866530418396,0.4584416449069977,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0306396484375,0.9049961566925048,0.3800990581512451,0.2660498321056366,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0304870605469,0.9303205013275146,0.4091107547283172,0.3873768448829651,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.03057861328125,0.9165999293327332,0.3932524025440216,1.7685025930404663,291.0299072265625,290.0874938964844,289.3033142089844,287.29901123046875,292.9879150390625,297.55487060546875,293.02685546875,1.0,0.6910454034805298,1.0,1.0,0.5260356664657593,1.0,-3.872414112091065,2.144929885864258,1.7274842262268066,1.2725483179092407,0.0,0.0,0.0,161.0626220703125,148.0,-92.58557891845705,-0.0,4375.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023528426885604,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719133463979233e-06,0.0997770503163337,-0.0997693315148353,0.0,0.0,0.0,0.0,3.720716953277588,0.0,0.0,0.0,0.2773558497428894,4.0,0.0,1.0
11963820,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9192810058594,0.9345215559005736,0.3846811652183532,0.3460898697376251,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187927246094,0.9990000128746032,0.4910288453102112,0.4506862163543701,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9193115234375,0.9332801699638368,0.3834555149078369,0.2682597041130066,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190979003906,0.9590364098548888,0.4128461480140686,0.3907193541526794,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9192199707031,0.944606363773346,0.3955375552177429,1.7779648303985596,290.9183959960937,289.9126892089844,289.3782043457031,287.3113708496094,292.8593139648437,297.541015625,292.9144592285156,1.0,0.6887688636779785,1.0,1.0,0.4943291842937469,1.0,-3.884263277053833,2.229588031768799,1.6546751260757446,1.3550279140472412,0.0,0.0,0.0,153.24620056152344,151.0,-139.66390991210938,-0.0,4357.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023941710591316,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719140739936847e-06,0.0997932329773902,-0.0997855141758918,0.0,0.0,0.0,0.0,3.721334457397461,0.0,0.0,0.0,0.2773576974868774,4.0,0.0,1.0
11963880,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9192810058594,0.9345215559005736,0.3846811652183532,0.3460898697376251,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187927246094,0.9990000128746032,0.4910288453102112,0.4506862163543701,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9193115234375,0.9332801699638368,0.3834555149078369,0.2682597041130066,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9190979003906,0.9590364098548888,0.4128461480140686,0.3907193541526794,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9192199707031,0.944606363773346,0.3955375552177429,1.7779648303985596,290.9183959960937,289.9126892089844,289.3782043457031,287.3113708496094,292.8593139648437,297.541015625,292.9144592285156,1.0,0.6887688636779785,1.0,1.0,0.4943291842937469,1.0,-3.884263277053833,2.229588031768799,1.6546751260757446,1.3550279140472412,0.0,0.0,0.0,153.24620056152344,151.0,-139.66390991210938,-0.0,4357.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023941710591316,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719140739936847e-06,0.0997932329773902,-0.0997855141758918,0.0,0.0,0.0,0.0,3.721334457397461,0.0,0.0,0.0,0.2773576974868774,4.0,0.0,1.0
11963940,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.786376953125,0.9447855949401855,0.3869436085224151,0.3481680154800415,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7858581542969,0.9990000128746032,0.4973040819168091,0.440630704164505,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.786376953125,0.9439715147018432,0.3861778974533081,0.2701791524887085,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861633300781,0.9689005613327026,0.4159571230411529,0.3936793208122253,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7862854003906,0.9539812803268432,0.3971489369869232,1.78537917137146,290.7853698730469,289.739990234375,289.45391845703125,287.3221740722656,292.7151184082031,297.5267639160156,292.7809143066406,1.0,0.6888256669044495,1.0,1.0,0.4626227021217346,1.0,-3.8894355297088623,2.3201334476470947,1.569301962852478,1.443971872329712,0.0,0.0,0.0,151.1355438232422,169.0,-173.5716094970703,-0.0,4359.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024325042963028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148015894461e-06,0.0998082384467125,-0.099800519645214,0.0,0.0,0.0,0.0,3.721907138824463,0.0,0.0,0.0,0.2773594260215759,4.0,0.0,1.0
11964000,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.786376953125,0.9447855949401855,0.3869436085224151,0.3481680154800415,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7858581542969,0.9990000128746032,0.4973040819168091,0.440630704164505,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.786376953125,0.9439715147018432,0.3861778974533081,0.2701791524887085,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861633300781,0.9689005613327026,0.4159571230411529,0.3936793208122253,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7862854003906,0.9539812803268432,0.3971489369869232,1.78537917137146,290.7853698730469,289.739990234375,289.45391845703125,287.3221740722656,292.7151184082031,297.5267639160156,292.7809143066406,1.0,0.6888256669044495,1.0,1.0,0.4626227021217346,1.0,-3.8894355297088623,2.3201334476470947,1.569301962852478,1.443971872329712,0.0,0.0,0.0,151.1355438232422,169.0,-173.5716094970703,-0.0,4359.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024325042963028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148015894461e-06,0.0998082384467125,-0.099800519645214,0.0,0.0,0.0,0.0,3.721907138824463,0.0,0.0,0.0,0.2773594260215759,4.0,0.0,1.0
11964060,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60223388671875,0.9364498257637024,0.3884554505348205,0.3498204946517944,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6014099121094,0.9990000128746032,0.5025808215141296,0.4531221985816955,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.60223388671875,0.936124622821808,0.3882620930671692,0.2718379199504852,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6018981933594,0.9619723558425904,0.4184441864490509,0.3962969779968261,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.60211181640625,0.9452842473983764,0.3980946838855743,1.7909849882125854,290.6007385253906,289.56964111328125,289.5303649902344,287.3316345214844,292.5030212402344,297.5077819824219,292.59442138671875,1.0,0.6956024765968323,1.0,1.0,0.4221334755420685,1.0,-3.918312788009644,2.460609197616577,1.4577035903930664,1.5772128105163574,0.0,0.0,0.0,155.63583374023438,187.0,-239.4344024658203,-0.0,4473.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024680510163307,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719154382357374e-06,0.0998221635818481,-0.0998144447803497,0.0,0.0,0.0,0.0,3.72243857383728,0.0,0.0,0.0,0.2773610353469848,4.0,0.0,1.0
11964120,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60223388671875,0.9364498257637024,0.3884554505348205,0.3498204946517944,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6014099121094,0.9990000128746032,0.5025808215141296,0.4531221985816955,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.60223388671875,0.936124622821808,0.3882620930671692,0.2718379199504852,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6018981933594,0.9619723558425904,0.4184441864490509,0.3962969779968261,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.60211181640625,0.9452842473983764,0.3980946838855743,1.7909849882125854,290.6007385253906,289.56964111328125,289.5303649902344,287.3316345214844,292.5030212402344,297.5077819824219,292.59442138671875,1.0,0.6956024765968323,1.0,1.0,0.4221334755420685,1.0,-3.918312788009644,2.460609197616577,1.4577035903930664,1.5772128105163574,0.0,0.0,0.0,155.63583374023438,187.0,-239.4344024658203,-0.0,4473.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024680510163307,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719154382357374e-06,0.0998221635818481,-0.0998144447803497,0.0,0.0,0.0,0.0,3.72243857383728,0.0,0.0,0.0,0.2773610353469848,4.0,0.0,1.0
11964180,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3848876953125,0.9118573665618896,0.3889257609844208,0.3507954776287079,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3838195800781,0.9956876635551452,0.5051916837692261,0.4781243801116943,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3848876953125,0.912139654159546,0.3894419372081756,0.2730665206909179,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3845520019531,0.9388030171394348,0.4200468957424164,0.3983522057533264,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3847961425781,0.9200035333633424,0.3980842232704162,1.7936495542526243,290.38330078125,289.4017333984375,289.607421875,287.3399658203125,292.2711486816406,297.4761657714844,292.3764343261719,1.0,0.7061154842376709,1.0,1.0,0.3816442489624023,1.0,-3.956775188446045,2.6197726726531982,1.3370026350021362,1.727970004081726,0.0,0.0,0.0,166.2154998779297,205.0,-285.9634704589844,-0.0,4658.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025010198354721,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719159839325584e-06,0.0998350754380226,-0.0998273566365242,0.0,0.0,0.0,0.0,3.722931385040283,0.0,0.0,0.0,0.2773624956607818,4.0,0.0,1.0
11964240,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3848876953125,0.9118573665618896,0.3889257609844208,0.3507954776287079,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3838195800781,0.9956876635551452,0.5051916837692261,0.4781243801116943,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3848876953125,0.912139654159546,0.3894419372081756,0.2730665206909179,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3845520019531,0.9388030171394348,0.4200468957424164,0.3983522057533264,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3847961425781,0.9200035333633424,0.3980842232704162,1.7936495542526243,290.38330078125,289.4017333984375,289.607421875,287.3399658203125,292.2711486816406,297.4761657714844,292.3764343261719,1.0,0.7061154842376709,1.0,1.0,0.3816442489624023,1.0,-3.956775188446045,2.6197726726531982,1.3370026350021362,1.727970004081726,0.0,0.0,0.0,166.2154998779297,205.0,-285.9634704589844,-0.0,4658.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025010198354721,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719159839325584e-06,0.0998350754380226,-0.0998273566365242,0.0,0.0,0.0,0.0,3.722931385040283,0.0,0.0,0.0,0.2773624956607818,4.0,0.0,1.0
