time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964300,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2701721191406,0.8909343481063843,0.3887278139591217,0.351091057062149,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2690124511719,0.978086233139038,0.5058673620223999,0.4792073667049408,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2701416015625,0.8914819955825806,0.3896355032920837,0.2735603153705597,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.269775390625,0.9155101776123048,0.4204552769660949,0.3992214500904083,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2700500488281,0.8979128003120422,0.3976477086544037,1.7940696477890017,290.2684631347656,289.3638000488281,289.6461181640625,287.34381103515625,292.1508483886719,297.4562683105469,292.2612609863281,1.0,0.7110674977302551,1.0,1.0,0.3613996207714081,1.0,-3.960594892501831,2.692897081375122,1.2676979303359983,1.800061821937561,0.0,0.0,0.0,175.55950927734375,205.0,-302.0157470703125,-0.0,4733.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025165915489196,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71916256780969e-06,0.0998411774635315,-0.099833458662033,0.0,0.0,0.0,0.0,3.7231643199920654,0.0,0.0,0.0,0.2773632109165191,4.0,0.0,1.0
11964360,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584167480469,0.8725476861000061,0.3883146643638611,0.351173460483551,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1573791503906,0.9592434763908386,0.5065116882324219,0.4802036881446838,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584167480469,0.8733731508255005,0.3896292448043823,0.2739018201828003,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1580810546875,0.896143913269043,0.4206634759902954,0.3998854756355285,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1583251953125,0.8791040182113647,0.3969878256320953,1.793404459953308,290.1568603515625,289.2364807128906,289.6849060058594,287.3474426269531,292.042236328125,297.43634033203125,292.15020751953125,1.0,0.7158281803131104,1.0,1.0,0.3430777490139007,1.0,-3.9623098373413086,2.759598016738892,1.2027117013931274,1.8662654161453247,0.0,0.0,0.0,185.18214416503903,223.0,-304.0508728027344,-0.0,4804.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025315895676612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719165296293795e-06,0.0998470485210418,-0.0998393297195434,0.0,0.0,0.0,0.0,3.723388433456421,0.0,0.0,0.0,0.2773638963699341,4.0,0.0,1.0
11964420,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.944091796875,0.8425201177597046,0.3870406150817871,0.3508955836296081,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.9229219555854796,0.5076450109481812,0.4820865988731384,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.944091796875,0.843827486038208,0.3891816437244415,0.2742564380168915,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.8650306463241577,0.4206349551677704,0.4007624685764313,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.8481271862983704,0.3951689004898071,1.789664626121521,289.94256591796875,289.0740051269531,289.76275634765625,287.354248046875,291.829345703125,297.3971862792969,291.9359741210937,1.0,0.7247881293296814,1.0,1.0,0.3064340054988861,1.0,-3.9612338542938232,2.8911917209625244,1.0700422525405884,1.9978125095367432,0.0,0.0,0.0,204.6356658935547,226.0,-300.0167236328125,-0.0,4934.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025599464774131,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.0998581573367118,-0.0998504385352134,0.0,0.0,0.0,0.0,3.723812341690064,0.0,0.0,0.0,0.2773651778697967,4.0,0.0,1.0
11964480,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.944091796875,0.8425201177597046,0.3870406150817871,0.3508955836296081,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.94305419921875,0.9229219555854796,0.5076450109481812,0.4820865988731384,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.944091796875,0.843827486038208,0.3891816437244415,0.2742564380168915,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9437561035156,0.8650306463241577,0.4206349551677704,0.4007624685764313,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9440002441406,0.8481271862983704,0.3951689004898071,1.789664626121521,289.94256591796875,289.0740051269531,289.76275634765625,287.354248046875,291.829345703125,297.3971862792969,291.9359741210937,1.0,0.7247881293296814,1.0,1.0,0.3064340054988861,1.0,-3.9612338542938232,2.8911917209625244,1.0700422525405884,1.9978125095367432,0.0,0.0,0.0,204.6356658935547,226.0,-300.0167236328125,-0.0,4934.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025599464774131,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.0998581573367118,-0.0998504385352134,0.0,0.0,0.0,0.0,3.723812341690064,0.0,0.0,0.0,0.2773651778697967,4.0,0.0,1.0
11964540,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347412109375,0.8265537023544312,0.3852912485599518,0.3499049544334411,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73370361328125,0.9039279222488404,0.5084795951843262,0.4834399819374084,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347106933594,0.8283569812774658,0.3882676959037781,0.2740646600723266,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.8487552404403687,0.4201253950595855,0.4008868336677551,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73468017578125,0.8315533995628357,0.3928204476833343,1.7821053266525269,289.7332458496094,288.9144592285156,289.8408203125,287.36065673828125,291.6224975585937,297.3591613769531,291.7268371582031,1.0,0.7290041446685791,1.0,1.0,0.2697902917861938,1.0,-3.952505826950073,3.017977714538574,0.934528112411499,2.12628436088562,0.0,0.0,0.0,216.84727478027344,214.0,-293.3927917480469,-0.0,4991.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025862395763397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.0998684614896774,-0.099860742688179,0.0,0.0,0.0,0.0,3.724205732345581,0.0,0.0,0.0,0.2773663401603699,4.0,0.0,1.0
11964600,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347412109375,0.8265537023544312,0.3852912485599518,0.3499049544334411,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.73370361328125,0.9039279222488404,0.5084795951843262,0.4834399819374084,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347106933594,0.8283569812774658,0.3882676959037781,0.2740646600723266,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7344055175781,0.8487552404403687,0.4201253950595855,0.4008868336677551,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.73468017578125,0.8315533995628357,0.3928204476833343,1.7821053266525269,289.7332458496094,288.9144592285156,289.8408203125,287.36065673828125,291.6224975585937,297.3591613769531,291.7268371582031,1.0,0.7290041446685791,1.0,1.0,0.2697902917861938,1.0,-3.952505826950073,3.017977714538574,0.934528112411499,2.12628436088562,0.0,0.0,0.0,216.84727478027344,214.0,-293.3927917480469,-0.0,4991.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.9686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025862395763397,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.0998684614896774,-0.099860742688179,0.0,0.0,0.0,0.0,3.724205732345581,0.0,0.0,0.0,0.2773663401603699,4.0,0.0,1.0
11964660,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533752441406,0.8235285878181458,0.3832937479019165,0.3482162356376648,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.552490234375,0.9022055864334106,0.5091183185577393,0.484132319688797,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533447265625,0.8258767127990723,0.3870900273323059,0.2733256816864013,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.846437394618988,0.4193304777145386,0.4002527296543121,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533142089844,0.8281189799308777,0.3901578485965729,1.7707993984222412,289.5521240234375,288.7579650878906,289.9189453125,287.366943359375,291.455810546875,297.32379150390625,291.5467834472656,1.0,0.7268350124359131,1.0,1.0,0.2378267794847488,1.0,-3.936058759689331,3.120922327041626,0.8151365518569946,2.232665777206421,0.0,0.0,0.0,217.6837310791016,202.0,-260.6159973144531,-0.0,4948.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026106253266334,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719179848209023e-06,0.0998780131340026,-0.0998702943325042,0.0,0.0,0.0,0.0,3.7245702743530273,0.0,0.0,0.0,0.2773674428462982,4.0,0.0,1.0
11964720,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533752441406,0.8235285878181458,0.3832937479019165,0.3482162356376648,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.552490234375,0.9022055864334106,0.5091183185577393,0.484132319688797,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533447265625,0.8258767127990723,0.3870900273323059,0.2733256816864013,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.846437394618988,0.4193304777145386,0.4002527296543121,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5533142089844,0.8281189799308777,0.3901578485965729,1.7707993984222412,289.5521240234375,288.7579650878906,289.9189453125,287.366943359375,291.455810546875,297.32379150390625,291.5467834472656,1.0,0.7268350124359131,1.0,1.0,0.2378267794847488,1.0,-3.936058759689331,3.120922327041626,0.8151365518569946,2.232665777206421,0.0,0.0,0.0,217.6837310791016,202.0,-260.6159973144531,-0.0,4948.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17791748046875,299.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026106253266334,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719179848209023e-06,0.0998780131340026,-0.0998702943325042,0.0,0.0,0.0,0.0,3.7245702743530273,0.0,0.0,0.0,0.2773674428462982,4.0,0.0,1.0
11964780,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.8271015286445618,0.3812925219535827,0.3462661504745483,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.9087586998939514,0.509752094745636,0.4845550060272217,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913269042969,0.8299916386604309,0.3858757615089416,0.2723596692085266,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.8511063456535339,0.418474406003952,0.3992874324321747,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913269042969,0.8312650322914124,0.387424498796463,1.7578532695770264,289.3902282714844,288.7707214355469,289.9970397949219,287.3733215332031,291.3026428222656,297.29278564453125,291.38531494140625,1.0,0.7216277122497559,1.0,1.0,0.205863282084465,1.0,-3.9163198471069336,3.217113733291626,0.6992062330245972,2.332938432693481,0.0,0.0,0.0,212.32131958007807,190.0,-234.41555786132807,-0.0,4853.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026332378387451,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918348618783e-06,0.0998868718743324,-0.099879153072834,0.0,0.0,0.0,0.0,3.724908590316773,0.0,0.0,0.0,0.2773684561252594,4.0,0.0,1.0
11964840,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913879394531,0.8271015286445618,0.3812925219535827,0.3462661504745483,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.9087586998939514,0.509752094745636,0.4845550060272217,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913269042969,0.8299916386604309,0.3858757615089416,0.2723596692085266,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.8511063456535339,0.418474406003952,0.3992874324321747,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913269042969,0.8312650322914124,0.387424498796463,1.7578532695770264,289.3902282714844,288.7707214355469,289.9970397949219,287.3733215332031,291.3026428222656,297.29278564453125,291.38531494140625,1.0,0.7216277122497559,1.0,1.0,0.205863282084465,1.0,-3.9163198471069336,3.217113733291626,0.6992062330245972,2.332938432693481,0.0,0.0,0.0,212.32131958007807,190.0,-234.41555786132807,-0.0,4853.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026332378387451,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918348618783e-06,0.0998868718743324,-0.099879153072834,0.0,0.0,0.0,0.0,3.724908590316773,0.0,0.0,0.0,0.2773684561252594,4.0,0.0,1.0
11964900,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160400390625,0.8304442167282104,0.3802973330020904,0.3452470600605011,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31524658203125,0.9142925143241882,0.5100734233856201,0.4847190678119659,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3160095214844,0.8336184620857239,0.3852685391902923,0.2718373537063598,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.8551397323608398,0.4180397093296051,0.3987447321414947,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31597900390625,0.8343992233276367,0.3860536217689514,1.7510991096496582,289.31494140625,288.73486328125,290.0360107421875,287.37664794921875,291.23150634765625,297.2788391113281,291.3102722167969,1.0,0.7183576822280884,1.0,1.0,0.1898815482854843,1.0,-3.9058821201324463,3.262744426727295,0.6431376338005066,2.3807289600372314,0.0,0.0,0.0,208.3410186767578,190.0,-222.77688598632807,-0.0,4796.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026439145207405,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719185305177234e-06,0.0998910591006279,-0.0998833402991294,0.0,0.0,0.0,0.0,3.7250683307647705,0.0,0.0,0.0,0.27736896276474,4.0,0.0,1.0
11964960,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.8346011638641357,0.3793241381645202,0.3442158699035644,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.921104907989502,0.5104148387908936,0.4848696887493133,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.8380780816078186,0.3846786022186279,0.2713035941123962,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.8600912094116211,0.4176177084445953,0.3981826603412628,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2534484863281,0.8383561372756958,0.3846981525421142,1.7442646026611328,289.252685546875,288.7805480957031,290.074951171875,287.3800964355469,291.1829833984375,297.2659912109375,291.2491760253906,1.0,0.7148001790046692,1.0,1.0,0.177328422665596,1.0,-3.8952791690826416,3.296238660812378,0.5990403294563293,2.416459798812866,0.0,0.0,0.0,203.81008911132807,178.0,-196.7929229736328,-0.0,4734.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026542037725448,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719187124166638e-06,0.0998950898647308,-0.0998873710632324,0.0,0.0,0.0,0.0,3.725222110748291,0.0,0.0,0.0,0.2773694097995758,4.0,0.0,1.0
11965020,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.8452233076095581,0.377635657787323,0.3423203229904175,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.937873601913452,0.5112553238868713,0.4852523803710937,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.8493472933769226,0.3837019801139831,0.2703287899494171,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8725373148918152,0.4169504940509796,0.3971586525440216,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.8485944867134094,0.3822344243526459,1.7313778400421145,289.146240234375,288.7099914550781,290.1499938964844,287.38726806640625,291.0702819824219,297.2452697753906,291.14129638671875,1.0,0.7074524164199829,1.0,1.0,0.1530503183603286,1.0,-3.875543117523194,3.3748655319213867,0.5006774663925171,2.4991202354431152,0.0,0.0,0.0,193.82913208007807,178.0,-175.7965545654297,-0.0,4611.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,19325.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.287748642032966e-06,1.2658251762331927e-05,-4.370503120298963e-06,0.0,0.0,0.0,0.0,0.0005014583584852,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.8456480503082275,0.3775787353515625,0.34225794672966,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.9385191798210144,0.5112848877906799,0.485267698764801,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.849795937538147,0.3836696445941925,0.2702970504760742,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.8730302453041077,0.4169285893440246,0.3971255123615265,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.8490062952041626,0.3821517527103424,1.7309482097625732,289.14111328125,288.7875366210937,290.1525573730469,287.38751220703125,291.0635070800781,297.2445983886719,291.135986328125,1.0,0.7071954011917114,1.0,1.0,0.1522222012281417,1.0,-3.874891519546509,3.3792099952697754,0.495681494474411,2.5035908222198486,0.0,0.0,0.0,193.46778869628903,166.0,-177.93980407714844,-0.0,4607.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,10180.380859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.365820132079534e-06,6.668113655905472e-06,-2.302293523825938e-06,0.0,0.0,0.0,0.0,0.0001391532714478,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91259765625,0.8594428300857544,0.3753961622714996,0.3401277065277099,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.9584153294563292,0.5117742419242859,0.4855132400989532,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9124755859375,0.8644105195999146,0.3823300898075104,0.2691940665245056,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9119873046875,0.8889847993850708,0.4159238934516907,0.3959402441978454,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.8624680042266846,0.3793384730815887,1.717189908027649,288.91046142578125,288.7918701171875,290.229736328125,287.3959045410156,290.78009033203125,297.22235107421875,290.9013366699219,1.0,0.6991496086120605,1.0,1.0,0.1271159648895263,1.0,-3.8533239364624015,3.552876234054565,0.3004477620124817,2.6813931465148926,0.0,0.0,0.0,182.5236968994141,154.0,-294.8265380859375,-0.0,4474.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,-5.820766091346741e-11,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.821922136080679e-20,-4.310048492397132e-20,1.4881265178751667e-20,0.0,0.0,0.0,0.0,5.142655909075025e-33,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91259765625,0.8594428300857544,0.3753961622714996,0.3401277065277099,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.91094970703125,0.9584153294563292,0.5117742419242859,0.4855132400989532,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9124755859375,0.8644105195999146,0.3823300898075104,0.2691940665245056,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9119873046875,0.8889847993850708,0.4159238934516907,0.3959402441978454,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9125366210937,0.8624680042266846,0.3793384730815887,1.717189908027649,288.91046142578125,288.7918701171875,290.229736328125,287.3959045410156,290.78009033203125,297.22235107421875,290.9013366699219,1.0,0.6991496086120605,1.0,1.0,0.1271159648895263,1.0,-3.8533239364624015,3.552876234054565,0.3004477620124817,2.6813931465148926,0.0,0.0,0.0,182.5236968994141,154.0,-294.8265380859375,-0.0,4474.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,-5.820766091346741e-11,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.821922136080679e-20,-4.310048492397132e-20,1.4881265178751667e-20,0.0,0.0,0.0,0.0,5.142655909075025e-33,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.8737848997116089,0.3726010918617248,0.3373180031776428,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76971435546875,0.9766626358032228,0.511687695980072,0.4851073920726776,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77020263671875,0.8797308802604675,0.3804680407047272,0.2676604986190796,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.905508816242218,0.4143981337547302,0.3941880762577057,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77020263671875,0.8765721321105957,0.3760234117507934,1.700911045074463,288.7695617675781,288.79364013671875,290.3063659667969,287.4055480957031,290.7008056640625,297.1974792480469,290.7666015625,1.0,0.6903479099273682,1.0,1.0,0.1181079298257827,1.0,-3.825916051864624,3.60759210586548,0.2183238565921783,2.7420270442962646,0.0,0.0,0.0,171.99655151367188,142.0,-202.65528869628903,-0.0,4328.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.8737848997116089,0.3726010918617248,0.3373180031776428,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76971435546875,0.9766626358032228,0.511687695980072,0.4851073920726776,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77020263671875,0.8797308802604675,0.3804680407047272,0.2676604986190796,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.905508816242218,0.4143981337547302,0.3941880762577057,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77020263671875,0.8765721321105957,0.3760234117507934,1.700911045074463,288.7695617675781,288.79364013671875,290.3063659667969,287.4055480957031,290.7008056640625,297.1974792480469,290.7666015625,1.0,0.6903479099273682,1.0,1.0,0.1181079298257827,1.0,-3.825916051864624,3.60759210586548,0.2183238565921783,2.7420270442962646,0.0,0.0,0.0,171.99655151367188,142.0,-202.65528869628903,-0.0,4328.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69696044921875,0.8934365510940552,0.3703636229038238,0.3348208367824554,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69659423828125,0.9963638186454772,0.5120667219161987,0.4849511682987213,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.9003162980079651,0.3790343701839447,0.2662953734397888,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.9294281005859376,0.4132530093193054,0.3926211297512054,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8958107233047485,0.3730812072753906,1.6854710578918457,288.6965026855469,288.71832275390625,290.3816833496094,287.4166259765625,290.65203857421875,297.180419921875,290.6945495605469,1.0,0.6813570857048035,1.0,1.0,0.1091765984892845,1.0,-3.800461530685425,3.6497535705566406,0.1507079601287841,2.789586067199707,0.0,0.0,0.0,160.6250457763672,142.0,-129.58485412597656,-0.0,4184.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964416503906,0.8937125205993652,0.3703466951847076,0.3348000049591064,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6960754394531,0.9965980648994446,0.5120720267295837,0.4849502742290497,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964111328125,0.9006004333496094,0.3790239989757538,0.2662838399410248,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.9297639727592468,0.4132449924945831,0.3926077783107757,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6964416503906,0.8960825800895691,0.3730577826499939,1.685338854789734,288.69598388671875,288.79302978515625,290.38232421875,287.416748046875,290.6517333984375,297.1802978515625,290.69403076171875,1.0,0.6812877058982849,1.0,1.0,0.1090998873114585,1.0,-3.8003838062286377,3.6501927375793457,0.1501909643411636,2.78997015953064,0.0,0.0,0.0,160.4923858642578,130.0,-129.086181640625,-0.0,4183.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6718139648437,0.9016839265823364,0.3693774342536926,0.3337627053260803,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6715393066406,0.9990000128746032,0.5125576257705688,0.4778917133808136,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717834472656,0.9091999530792236,0.3784320652484894,0.2657448053359985,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67169189453125,0.9396787881851196,0.4127889573574066,0.3920088410377502,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6717834472656,0.9037755131721495,0.3716986179351806,1.6784597635269165,288.6714782714844,288.7546081542969,290.41998291015625,287.4230041503906,290.6364440917969,297.1741638183594,290.669921875,1.0,0.6762938499450684,1.0,1.0,0.1045958697795867,1.0,-3.78106141090393,3.660191297531128,0.1208700910210609,2.804631471633911,0.0,0.0,0.0,155.9330596923828,130.0,-100.99895477294922,-0.0,4100.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.9088702201843262,0.3685423135757446,0.3328335583209991,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6795349121094,0.9990000128746032,0.5137313604354858,0.4659900367259979,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792297363281,0.9172682762145996,0.3779537081718445,0.2652786672115326,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6793212890625,0.9482077360153198,0.412440150976181,0.3915036618709564,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.9107782244682312,0.3704516291618347,1.6720447540283203,288.6796569824219,288.7902526855469,290.4574584960937,287.4297790527344,290.68231201171875,297.1717224121094,290.6814270019531,1.0,0.6707762479782104,1.0,1.0,0.1062146425247192,1.0,-3.756713151931762,3.630152702331543,0.1265605986118316,2.7801618576049805,0.0,0.0,0.0,151.70407104492188,118.0,-34.51578140258789,-0.0,4007.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.9303191304206848,0.3676986396312713,0.3315814137458801,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7538146972656,0.9990000128746032,0.5184391736984253,0.4368319809436798,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.75347900390625,0.9397977590560912,0.3777138590812683,0.2647474110126495,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7536315917969,0.9694892764091492,0.4124314188957214,0.3910104036331177,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.9315045475959778,0.3686702251434326,1.661746621131897,288.7540588378906,288.78546142578125,290.5316467285156,287.44500732421875,290.78692626953125,297.18115234375,290.7566833496094,1.0,0.6589409112930298,1.0,1.0,0.1094521954655647,1.0,-3.7064967155456543,3.5634548664093018,0.1430417150259018,2.72485089302063,0.0,0.0,0.0,142.15110778808594,136.0,64.03075408935547,-0.0,3813.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.9303191304206848,0.3676986396312713,0.3315814137458801,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7538146972656,0.9990000128746032,0.5184391736984253,0.4368319809436798,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.75347900390625,0.9397977590560912,0.3777138590812683,0.2647474110126495,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7536315917969,0.9694892764091492,0.4124314188957214,0.3910104036331177,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.75341796875,0.9315045475959778,0.3686702251434326,1.661746621131897,288.7540588378906,288.78546142578125,290.5316467285156,287.44500732421875,290.78692626953125,297.18115234375,290.7566833496094,1.0,0.6589409112930298,1.0,1.0,0.1094521954655647,1.0,-3.7064967155456543,3.5634548664093018,0.1430417150259018,2.72485089302063,0.0,0.0,0.0,142.15110778808594,136.0,64.03075408935547,-0.0,3813.1552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.9346594214439392,0.3677898943424225,0.3314227759838104,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8453369140625,0.9990000128746032,0.5246697664260864,0.4314220547676086,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.844970703125,0.9446157217025756,0.378358244895935,0.2650114893913269,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.973823070526123,0.4132938385009765,0.3915743827819824,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.934930384159088,0.3678359091281891,1.6567654609680176,288.8456420898437,288.7788391113281,290.6047668457031,287.4627380371094,290.8950500488281,297.2022399902344,290.84893798828125,1.0,0.6572052836418152,1.0,1.0,0.1126897484064102,1.0,-3.694723129272461,3.5313758850097656,0.1633471101522445,2.694610118865967,0.0,0.0,0.0,140.23793029785156,154.0,110.85233306884766,-0.0,3770.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.9346594214439392,0.3677898943424225,0.3314227759838104,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8453369140625,0.9990000128746032,0.5246697664260864,0.4314220547676086,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.844970703125,0.9446157217025756,0.378358244895935,0.2650114893913269,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8451538085937,0.973823070526123,0.4132938385009765,0.3915743827819824,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.934930384159088,0.3678359091281891,1.6567654609680176,288.8456420898437,288.7788391113281,290.6047668457031,287.4627380371094,290.8950500488281,297.2022399902344,290.84893798828125,1.0,0.6572052836418152,1.0,1.0,0.1126897484064102,1.0,-3.694723129272461,3.5313758850097656,0.1633471101522445,2.694610118865967,0.0,0.0,0.0,140.23793029785156,154.0,110.85233306884766,-0.0,3770.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.9240996837615968,0.3683299422264099,0.3319637775421142,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.9990000128746032,0.5296688079833984,0.4449306428432464,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90875244140625,0.9346425533294678,0.379492849111557,0.265832245349884,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088439941406,0.9651291370391846,0.4146467745304107,0.3928886651992798,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.9235413670539856,0.3675532639026642,1.6556540727615356,288.9091186523437,288.7705993652344,290.6767272949219,287.4833068847656,290.94366455078125,297.2190856933594,290.9109191894531,1.0,0.6621460318565369,1.0,1.0,0.1105661615729332,1.0,-3.7128286361694336,3.561069965362549,0.1517587155103683,2.7197821140289307,0.0,0.0,0.0,144.2832489013672,172.0,89.88310241699219,-0.0,3843.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.9240996837615968,0.3683299422264099,0.3319637775421142,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.9990000128746032,0.5296688079833984,0.4449306428432464,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90875244140625,0.9346425533294678,0.379492849111557,0.265832245349884,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088439941406,0.9651291370391846,0.4146467745304107,0.3928886651992798,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.9235413670539856,0.3675532639026642,1.6556540727615356,288.9091186523437,288.7705993652344,290.6767272949219,287.4833068847656,290.94366455078125,297.2190856933594,290.9109191894531,1.0,0.6621460318565369,1.0,1.0,0.1105661615729332,1.0,-3.7128286361694336,3.561069965362549,0.1517587155103683,2.7197821140289307,0.0,0.0,0.0,144.2832489013672,172.0,89.88310241699219,-0.0,3843.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.9047565460205078,0.3689033985137939,0.3327115476131439,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.9990000128746032,0.5326478481292725,0.4717309474945068,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.9150754809379578,0.3807420134544372,0.2668701708316803,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.9465758800506592,0.4161165058612823,0.3945000767707824,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.9036359786987304,0.3674028217792511,1.656086802482605,288.95947265625,288.760986328125,290.7473449707031,287.50701904296875,290.9900817871094,297.2259826660156,290.96124267578125,1.0,0.6717165112495422,1.0,1.0,0.1084425747394561,1.0,-3.749665260314941,3.608882188796997,0.1407830715179443,2.758997917175293,0.0,0.0,0.0,152.67906188964844,175.0,76.11603546142578,-0.0,3994.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.9047565460205078,0.3689033985137939,0.3327115476131439,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593811035156,0.9990000128746032,0.5326478481292725,0.4717309474945068,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591369628906,0.9150754809379578,0.3807420134544372,0.2668701708316803,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.9465758800506592,0.4161165058612823,0.3945000767707824,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591064453125,0.9036359786987304,0.3674028217792511,1.656086802482605,288.95947265625,288.760986328125,290.7473449707031,287.50701904296875,290.9900817871094,297.2259826660156,290.96124267578125,1.0,0.6717165112495422,1.0,1.0,0.1084425747394561,1.0,-3.749665260314941,3.608882188796997,0.1407830715179443,2.758997917175293,0.0,0.0,0.0,152.67906188964844,175.0,76.11603546142578,-0.0,3994.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.8976152539253235,0.3691772818565368,0.3330709934234619,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98406982421875,0.9990000128746032,0.5334958434104919,0.4832187294960022,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838256835937,0.9075747132301332,0.381371796131134,0.2673932909965515,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839172363281,0.9387065172195436,0.4168537557125091,0.3953097760677337,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.8962298035621643,0.3673202693462372,1.656296730041504,288.9841613769531,288.7220458984375,290.7821044921875,287.5201721191406,291.0130615234375,297.2260437011719,290.98583984375,1.0,0.6755794286727905,1.0,1.0,0.1073807775974273,1.0,-3.7657973766326895,3.630542039871216,0.1352553516626358,2.7772204875946045,0.0,0.0,0.0,156.44044494628906,175.0,72.491943359375,-0.0,4062.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8917578458786011,0.3694231212139129,0.333402544260025,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.9990000128746032,0.5342046022415161,0.4930077493190765,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.9017959237098694,0.381985455751419,0.2679011523723602,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.9321735501289368,0.4175727665424347,0.3960963785648346,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8900916576385498,0.3672133386135101,1.6563608646392822,288.9902648925781,288.75018310546875,290.8164978027344,287.53424072265625,290.9989624023437,297.22528076171875,290.989990234375,1.0,0.6790828108787537,1.0,1.0,0.1021412312984466,1.0,-3.779615879058838,3.672339677810669,0.1072761490941047,2.8158154487609863,0.0,0.0,0.0,159.720947265625,178.0,41.091285705566406,-0.0,4121.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.8858828544616699,0.3695709407329559,0.3336853682994842,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.9990000128746032,0.5348246693611145,0.5029832720756531,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.8961703181266785,0.3825743198394775,0.2684179246425628,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98468017578125,0.925627827644348,0.4182801842689514,0.396906703710556,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.8839277029037476,0.366996556520462,1.6560879945755005,288.9846496582031,288.706787109375,290.85455322265625,287.5511474609375,290.9879455566406,297.2231140136719,290.9845275878906,1.0,0.6825991868972778,1.0,1.0,0.0962729305028915,1.0,-3.793215274810791,3.713919162750244,0.0792960003018379,2.854264259338379,0.0,0.0,0.0,163.11074829101562,178.0,15.434864044189451,-0.0,4181.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.8797509670257568,0.3696125447750091,0.3338637948036194,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835510253906,0.996804177761078,0.5352783203125,0.506800651550293,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.8902014493942261,0.382974773645401,0.268801748752594,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.9186984896659852,0.4187713265419006,0.3975124955177307,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.8775957822799683,0.3667592108249664,1.6557224988937378,288.9835510253906,288.7384338378906,290.88409423828125,287.5653076171875,290.9861145019531,297.2208251953125,290.9836120605469,1.0,0.6848680377006531,1.0,1.0,0.0916621312499046,1.0,-3.7988979816436768,3.737774610519409,0.0611233450472354,2.877113580703736,0.0,0.0,0.0,166.32884216308594,181.0,8.340187072753906,-0.0,4217.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,299.9701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9873771523055506e-21,-3.0354107474940098e-21,1.0480334942142637e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
